scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,1,42704.5,248.389,164.66,110.087,168.037,985.329,210.452,0.00083219,0.0011808,1,0,11.862361111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.175790574948394,366.8882350702229,11.147042502450176,-7.524332665367666,1.970658,61.844076492977706,61.87546597983923
partial_blockage,1,42764.5,248.143,163.804,110.622,167.264,988.305,210.42,0.00083292,0.0011819,1,0,11.879027777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.207790574948405,369.8642350702229,10.291042502450182,-8.297332665367662,1.97661,61.844076492977706,61.87565582974759
partial_blockage,1,42824.6,249.235,163.746,110.324,168.565,986.732,210.389,0.000833649,0.00118301,1,0,11.895722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.23879057494838,368.2912350702229,10.23304250245019,-6.9963326653676745,1.9734639999999999,61.844076492977706,61.87555541107145
partial_blockage,1,42884.7,249.084,165.747,109.898,168.688,985.535,210.357,0.000834377,0.00118411,1,0,11.912416666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.27079057494839,367.0942350702229,12.234042502450194,-6.873332665367684,1.9710699999999999,61.844076492977706,61.87547910290617
partial_blockage,1,42944.7,248.695,164.825,110.655,168.673,989.28,210.326,0.000835104,0.00118521,1,0,11.929083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.3017905749484,370.8392350702229,11.312042502450169,-6.88833266536767,1.97856,61.844076492977706,61.87571815294654
partial_blockage,1,43004.8,248.058,164.545,110.445,168.476,990.069,210.295,0.00083583,0.00118631,1,0,11.945777777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.332790574948405,371.6282350702229,11.032042502450167,-7.085332665367673,1.980138,61.844076492977706,61.87576863173759
partial_blockage,1,43064.9,249.187,164.551,110.167,169.07,990.803,210.263,0.000836555,0.00118741,1,0,11.962472222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.36479057494839,372.36223507022294,11.038042502450168,-6.491332665367679,1.981606,61.844076492977706,61.875815627824366
partial_blockage,1,43124.9,248.924,164.287,110.236,167.703,992.523,210.232,0.000837279,0.00118851,1,0,11.979138888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.39579057494839,374.08223507022296,10.774042502450186,-7.858332665367669,1.985046,61.844076492977706,61.8759258911848
partial_blockage,1,43185.0,249.357,164.799,108.552,169.329,991.896,210.201,0.000838002,0.0011896,1,0,11.995833333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.4267905749484,373.4552350702229,11.286042502450186,-6.2323326653676645,1.983792,61.844076492977706,61.875885674215134
partial_blockage,1,43245.0,249.106,164.811,109.976,168.845,991.485,210.17,0.000838724,0.0011907,1,0,12.0125,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.457790574948405,373.04423507022295,11.298042502450187,-6.716332665367673,1.9829700000000001,61.844076492977706,61.8758593256706
partial_blockage,1,43305.1,248.618,165.756,110.649,168.553,992.844,210.139,0.000839445,0.00119179,1,0,12.029194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.48879057494838,374.403235070223,12.24304250245018,-7.008332665367675,1.9856880000000001,61.844076492977706,61.87594649055982
partial_blockage,1,43365.2,250.044,164.951,110.114,167.845,995.131,210.108,0.000840165,0.00119289,1,0,12.045888888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.51979057494839,376.6902350702229,11.438042502450173,-7.716332665367673,1.990262,61.844076492977706,61.87609344567514
partial_blockage,1,43425.2,248.404,165.096,110.898,167.838,995.744,210.077,0.000840884,0.00119398,1,0,12.062555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.550790574948394,377.30323507022297,11.583042502450184,-7.723332665367678,1.9914880000000001,61.844076492977706,61.876132892444254
partial_blockage,1,43485.3,248.218,165.337,110.48,167.974,992.673,210.046,0.000841602,0.00119507,1,0,12.07925,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.5817905749484,374.23223507022294,11.824042502450169,-7.587332665367683,1.985346,61.844076492977706,61.87593551623275
partial_blockage,1,43545.4,248.501,164.057,111.324,168.996,993.977,210.016,0.000842319,0.00119615,1,0,12.095944444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.6117905749484,375.5362350702229,10.544042502450168,-6.565332665367663,1.987954,61.844076492977706,61.876019251204205
partial_blockage,1,43605.4,248.727,164.664,110.689,168.27,994.668,209.985,0.000843035,0.00119724,1,0,12.11261111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.64279057494838,376.22723507022295,11.151042502450167,-7.291332665367662,1.989336,61.844076492977706,61.876063667545736
partial_blockage,1,43665.5,247.9,164.683,109.928,167.519,992.906,209.954,0.000843749,0.00119833,1,0,12.129305555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.673790574948384,374.4652350702229,11.170042502450173,-8.042332665367667,1.985812,61.844076492977706,61.87595047002205
partial_blockage,1,43725.5,249.023,164.547,109.833,167.664,997.56,209.923,0.000844463,0.00119941,1,0,12.145972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.70479057494839,379.1192350702229,11.034042502450177,-7.897332665367685,1.99512,61.844076492977706,61.87624989512275
partial_blockage,1,43785.6,248.574,164.971,110.748,169.265,993.522,209.893,0.000845176,0.00120049,1,0,12.162666666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.73479057494839,375.081235070223,11.458042502450184,-6.296332665367686,1.987044,61.844076492977706,61.87599002139048
partial_blockage,1,43845.7,249.203,164.989,110.256,168.214,994.882,209.862,0.000845888,0.00120157,1,0,12.17936111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.7657905749484,376.4412350702229,11.476042502450184,-7.347332665367674,1.9897639999999999,61.844076492977706,61.876077429366624
partial_blockage,1,43905.7,247.802,165.669,110.418,168.805,998.441,209.832,0.000846599,0.00120265,1,0,12.196027777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.7957905749484,380.00023507022297,12.156042502450191,-6.756332665367665,1.996882,61.844076492977706,61.87630673360525
partial_blockage,1,43965.8,247.464,164.389,110.731,169.016,996.948,209.801,0.000847309,0.00120373,1,0,12.212722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.826790574948404,378.5072350702229,10.87604250245019,-6.545332665367681,1.993896,61.844076492977706,61.87621044091254
partial_blockage,1,44025.9,247.977,164.635,110.617,168.165,998.121,209.771,0.000848018,0.00120481,1,0,12.229416666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.856790574948405,379.6802350702229,11.12204250245017,-7.39633266536768,1.996242,61.844076492977706,61.87628608272996
partial_blockage,1,44085.9,249.452,165.333,110.872,168.241,998.089,209.741,0.000848726,0.00120589,1,0,12.246083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.88679057494838,379.648235070223,11.820042502450178,-7.320332665367658,1.9961780000000002,61.844076492977706,61.87628401800614
partial_blockage,1,44146.0,248.586,165.31,109.456,168.924,997.324,209.711,0.000849432,0.00120696,1,0,12.262777777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.91679057494838,378.8832350702229,11.797042502450182,-6.637332665367666,1.994648,61.844076492977706,61.87623467788891
partial_blockage,1,44206.0,247.832,164.153,110.421,168.338,997.051,209.68,0.000850138,0.00120803,1,0,12.279444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.947790574948385,378.610235070223,10.640042502450171,-7.223332665367678,1.994102,61.844076492977706,61.876217079389086
partial_blockage,1,44266.1,249.629,165.996,110.857,168.283,997.343,209.65,0.000850843,0.0012091,1,0,12.296138888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-45.977790574948386,378.9022350702229,12.48304250245019,-7.278332665367685,1.994686,61.844076492977706,61.87623590287206
partial_blockage,1,44326.2,248.994,165.441,110.761,169.044,999.529,209.62,0.000851547,0.00121018,1,0,12.312833333333332,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.00779057494839,381.08823507022294,11.928042502450182,-6.517332665367661,1.999058,61.844076492977706,61.876376996044634
partial_blockage,1,44386.2,249.574,165.277,110.819,169.124,1000.91,209.59,0.00085225,0.00121124,1,0,12.3295,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.03779057494839,382.4692350702229,11.764042502450167,-6.437332665367677,2.00182,61.844076492977706,61.87646629035693
partial_blockage,1,44446.3,248.394,164.886,110.73,168.058,1002.34,209.56,0.000852952,0.00121231,1,0,12.346194444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.06779057494839,383.89923507022297,11.373042502450176,-7.5033326653676795,2.00468,61.844076492977706,61.8765588827601
partial_blockage,1,44506.4,248.133,165.429,110.567,167.769,999.603,209.53,0.000853653,0.00121338,1,0,12.36288888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.09779057494839,381.1622350702229,11.916042502450182,-7.792332665367667,1.999206,61.844076492977706,61.87638177770024
partial_blockage,1,44566.4,248.591,165.193,110.293,167.782,1001.0,209.5,0.000854353,0.00121444,1,0,12.379555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.12779057494839,382.55923507022294,11.680042502450192,-7.7793326653676615,2.0020000000000002,61.844076492977706,61.87647211395683
partial_blockage,1,44626.5,248.546,164.657,109.928,168.007,1001.33,209.47,0.000855052,0.00121551,1,0,12.39625,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.15779057494839,382.889235070223,11.14404250245019,-7.554332665367667,2.00266,61.844076492977706,61.876493471631676
partial_blockage,1,44686.5,249.816,164.598,110.511,168.64,1001.19,209.441,0.000855749,0.00121657,1,0,12.412916666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.18679057494839,382.749235070223,11.085042502450193,-6.921332665367686,2.00238,61.844076492977706,61.87648440994105
partial_blockage,1,44746.6,248.8,164.999,111.058,167.907,1000.75,209.411,0.000856446,0.00121763,1,0,12.429611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.21679057494839,382.30923507022294,11.486042502450175,-7.6543326653676615,2.0015,61.844076492977706,61.876455938581984
partial_blockage,1,44806.7,248.29,164.985,110.3,168.513,1001.95,209.381,0.000857142,0.00121869,1,0,12.446305555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.24679057494839,383.509235070223,11.472042502450194,-7.048332665367667,2.0039000000000002,61.844076492977706,61.87653361719027
partial_blockage,1,44866.7,248.353,164.89,110.241,168.775,1000.37,209.352,0.000857837,0.00121975,1,0,12.462972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.27579057494839,381.92923507022294,11.377042502450166,-6.7863326653676666,2.00074,61.844076492977706,61.87643135974212
partial_blockage,1,44926.8,249.607,164.962,109.25,168.093,1005.49,209.322,0.000858531,0.00122081,1,0,12.479666666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.30579057494839,387.04923507022295,11.449042502450169,-7.468332665367683,2.01098,61.844076492977706,61.87676331087202
partial_blockage,1,44986.9,248.107,164.482,111.011,168.31,1004.19,209.293,0.000859224,0.00122186,1,0,12.496361111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.334790574948386,385.749235070223,10.96904250245018,-7.25133266536767,2.0083800000000003,61.844076492977706,61.876678866061305
partial_blockage,1,45046.9,248.314,164.889,110.076,167.946,1004.0,209.263,0.000859916,0.00122292,1,0,12.513027777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.36479057494839,385.55923507022294,11.37604250245019,-7.615332665367674,2.008,61.844076492977706,61.87666653326824
partial_blockage,1,45107.0,248.056,165.869,110.384,167.772,1003.9,209.234,0.000860607,0.00122397,1,0,12.529722222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.39379057494838,385.4592350702229,12.35604250245018,-7.789332665367681,2.0078,61.844076492977706,61.876660043260884
partial_blockage,1,45167.0,248.582,164.614,110.104,168.692,1004.2,209.204,0.000861297,0.00122502,1,0,12.546388888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.423790574948384,385.759235070223,11.101042502450184,-6.869332665367665,2.0084,61.844076492977706,61.87667951522025
partial_blockage,1,45227.1,249.63,165.287,111.194,167.593,1005.33,209.175,0.000861986,0.00122607,1,0,12.563083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.45279057494838,386.889235070223,11.774042502450186,-7.968332665367683,2.01066,61.844076492977706,61.87675291177518
partial_blockage,1,45287.2,248.109,164.648,110.879,168.27,1005.81,209.146,0.000862674,0.00122712,1,0,12.579777777777776,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.481790574948405,387.3692350702229,11.135042502450176,-7.291332665367662,2.0116199999999997,61.844076492977706,61.87678411402517
partial_blockage,1,45347.2,247.833,165.769,110.324,167.872,1007.59,209.117,0.000863361,0.00122817,1,0,12.596444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.5107905749484,389.14923507022297,12.256042502450185,-7.689332665367658,2.01518,61.844076492977706,61.876899952257446
partial_blockage,1,45407.3,248.281,166.375,111.094,167.531,1010.81,209.087,0.000864048,0.00122922,1,0,12.613138888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.5407905749484,392.3692350702229,12.86204250245018,-8.030332665367666,2.02162,61.844076492977706,61.87711002215341
partial_blockage,1,45467.4,248.557,165.464,110.638,168.123,1006.31,209.058,0.000864733,0.00123026,1,0,12.629833333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.5697905749484,387.8692350702229,11.951042502450179,-7.438332665367682,2.01262,61.844076492977706,61.876816632190106
partial_blockage,1,45527.4,248.395,164.513,110.58,168.119,1008.02,209.029,0.000865417,0.0012313,1,0,12.6465,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.598790574948396,389.5792350702229,11.000042502450185,-7.4423326653676725,2.01604,61.844076492977706,61.87692796633393
partial_blockage,1,45587.5,248.283,164.509,111.204,167.952,1008.43,209.0,0.0008661,0.00123235,1,0,12.663194444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.62779057494839,389.9892350702229,10.996042502450166,-7.609332665367674,2.01686,61.844076492977706,61.876954688550065
partial_blockage,1,45647.5,248.777,164.647,109.443,167.915,1008.34,208.971,0.000866782,0.00123339,1,0,12.67986111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.65679057494839,389.89923507022297,11.134042502450171,-7.64633266536768,2.01668,61.844076492977706,61.87694882176785
partial_blockage,1,45707.6,249.33,165.957,110.262,168.271,1009.18,208.942,0.000867463,0.00123443,1,0,12.696555555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.685790574948385,390.7392350702229,12.444042502450174,-7.290332665367686,2.01836,61.844076492977706,61.87700359874319
partial_blockage,1,45767.7,249.41,165.405,109.828,168.653,1004.81,208.914,0.000868144,0.00123547,1,0,12.713249999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.713790574948405,386.3692350702229,11.892042502450181,-6.908332665367681,2.00962,61.844076492977706,61.87671912612754
partial_blockage,1,45827.7,249.471,165.378,110.712,168.68,1009.74,208.885,0.000868823,0.0012365,1,0,12.729916666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.7427905749484,391.29923507022295,11.865042502450166,-6.881332665367665,2.01948,61.844076492977706,61.87704014204039
partial_blockage,1,45887.8,248.371,165.035,110.018,167.966,1011.56,208.856,0.000869501,0.00123754,1,0,12.746611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.7717905749484,393.1192350702229,11.522042502450176,-7.595332665367664,2.02312,61.844076492977706,61.87715904761367
partial_blockage,1,45947.9,248.766,164.47,110.076,166.9,1008.89,208.827,0.000870179,0.00123857,1,0,12.763305555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.800790574948394,390.4492350702229,10.957042502450179,-8.661332665367667,2.01778,61.844076492977706,61.87698468249465
partial_blockage,1,46007.9,247.744,165.675,109.362,167.755,1013.82,208.799,0.000870855,0.00123961,1,0,12.779972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.828790574948385,395.379235070223,12.162042502450191,-7.806332665367677,2.0276400000000003,61.844076492977706,61.87730699730619
partial_blockage,1,46068.0,248.197,164.433,110.225,166.958,1009.32,208.77,0.00087153,0.00124064,1,0,12.796666666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.85779057494838,390.879235070223,10.920042502450173,-8.603332665367674,2.01864,61.844076492977706,61.877012732668966
partial_blockage,1,46128.1,249.133,165.425,109.73,169.042,1013.0,208.742,0.000872205,0.00124167,1,0,12.81336111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.8857905749484,394.55923507022294,11.912042502450191,-6.519332665367671,2.0260000000000002,61.844076492977706,61.87725327831931
partial_blockage,1,46188.1,249.113,165.554,111.24,167.997,1011.58,208.713,0.000872878,0.0012427,1,0,12.830027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.9147905749484,393.139235070223,12.041042502450182,-7.564332665367658,2.0231600000000003,61.844076492977706,61.8771603554565
partial_blockage,1,46248.2,248.832,164.969,110.489,167.36,1014.86,208.685,0.000873551,0.00124373,1,0,12.84672222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.94279057494839,396.41923507022295,11.456042502450174,-8.201332665367659,2.02972,61.844076492977706,61.877375191160766
partial_blockage,1,46308.2,248.401,164.427,110.104,168.649,1014.99,208.656,0.000874222,0.00124475,1,0,12.863388888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.971790574948386,396.54923507022295,10.914042502450172,-6.912332665367671,2.02998,61.844076492977706,61.87738372030348
partial_blockage,1,46368.3,249.104,164.486,109.83,167.593,1014.29,208.628,0.000874893,0.00124578,1,0,12.880083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-46.999790574948406,395.8492350702229,10.97304250245017,-7.968332665367683,2.02858,61.844076492977706,61.87733780703302
partial_blockage,1,46428.4,248.888,164.833,111.289,167.97,1011.03,208.6,0.000875562,0.0012468,1,0,12.896777777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.0277905749484,392.5892350702229,11.320042502450178,-7.591332665367673,2.02206,61.844076492977706,61.87712439919035
partial_blockage,1,46488.4,248.36,165.729,109.961,167.825,1011.96,208.571,0.000876231,0.00124783,1,0,12.913444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.056790574948394,393.519235070223,12.216042502450193,-7.736332665367684,2.02392,61.844076492977706,61.877185209378084
partial_blockage,1,46548.5,248.761,164.395,109.613,167.13,1013.19,208.543,0.000876899,0.00124885,1,0,12.930138888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.084790574948386,394.749235070223,10.88204250245019,-8.431332665367677,2.02638,61.844076492977706,61.87726572153684
partial_blockage,1,46608.6,249.659,165.678,110.358,167.459,1016.51,208.515,0.000877565,0.00124987,1,0,12.946833333333332,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.112790574948406,398.06923507022293,12.165042502450177,-8.102332665367669,2.03302,61.844076492977706,61.87748352664059
partial_blockage,1,46668.6,248.828,164.459,110.327,167.228,1015.02,208.487,0.000878231,0.00125089,1,0,12.9635,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.1407905749484,396.5792350702229,10.946042502450183,-8.333332665367664,2.03004,61.844076492977706,61.87738568872216
partial_blockage,1,46728.7,247.376,164.937,110.106,167.64,1019.03,208.459,0.000878896,0.0012519,1,0,12.980194444444443,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.16879057494839,400.5892350702229,11.424042502450192,-7.921332665367686,2.03806,61.844076492977706,61.87764932374918
partial_blockage,1,46788.7,248.647,164.555,111.247,167.685,1013.36,208.431,0.00087956,0.00125292,1,0,12.99686111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.19679057494838,394.91923507022295,11.042042502450187,-7.87633266536767,2.02672,61.844076492977706,61.87727685691798
partial_blockage,1,46848.8,248.758,165.212,111.0,168.132,1018.68,208.403,0.000880223,0.00125394,1,0,13.013555555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.2247905749484,400.2392350702229,11.699042502450169,-7.429332665367667,2.03736,61.844076492977706,61.8776262718511
partial_blockage,1,46908.9,248.133,164.709,109.668,167.639,1020.38,208.375,0.000880885,0.00125495,1,0,13.03025,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.25279057494839,401.93923507022294,11.196042502450183,-7.922332665367662,2.04076,61.844076492977706,61.8777383123113
partial_blockage,1,46968.9,248.132,165.37,110.121,166.656,1017.64,208.347,0.000881545,0.00125596,1,0,13.046916666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.280790574948384,399.1992350702229,11.857042502450184,-8.905332665367666,2.03528,61.844076492977706,61.877557821456385
partial_blockage,1,47029.0,247.849,164.549,110.274,167.783,1020.68,208.319,0.000882206,0.00125697,1,0,13.063611111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.308790574948404,402.2392350702229,11.036042502450186,-7.778332665367685,2.04136,61.844076492977706,61.87775810352923
partial_blockage,1,47089.1,247.951,164.64,110.7,166.913,1017.51,208.292,0.000882865,0.00125798,1,0,13.080305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.33579057494839,399.06923507022293,11.127042502450166,-8.648332665367661,2.03502,61.844076492977706,61.87754927006788
partial_blockage,1,47149.1,248.46,165.805,110.089,168.733,1020.78,208.264,0.000883523,0.00125899,1,0,13.096972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.36379057494838,402.3392350702229,12.292042502450187,-6.828332665367668,2.04156,61.844076492977706,61.87776470189334
partial_blockage,1,47209.2,249.717,165.322,111.503,168.447,1019.18,208.236,0.00088418,0.00126,1,0,13.113666666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.3917905749484,400.7392350702229,11.809042502450183,-7.1143326653676695,2.03836,61.844076492977706,61.87765920555559
partial_blockage,1,47269.2,248.481,165.472,110.22,168.839,1020.95,208.209,0.000884836,0.001261,1,0,13.130333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.41879057494839,402.509235070223,11.959042502450188,-6.722332665367674,2.0419,61.844076492977706,61.87777592059428
partial_blockage,1,47329.3,249.38,164.451,110.286,167.591,1019.59,208.181,0.000885491,0.00126201,1,0,13.147027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.44679057494838,401.14923507022297,10.938042502450173,-7.970332665367664,2.03918,61.844076492977706,61.87768622323946
partial_blockage,1,47389.4,248.694,165.653,110.545,167.959,1022.94,208.154,0.000886146,0.00126301,1,0,13.163722222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.473790574948396,404.499235070223,12.140042502450171,-7.602332665367669,2.0458800000000004,61.844076492977706,61.87790738416804
partial_blockage,1,47449.4,248.31,165.332,110.288,167.509,1022.67,208.126,0.000886799,0.00126401,1,0,13.180388888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.50179057494839,404.2292350702229,11.819042502450174,-8.052332665367686,2.04534,61.844076492977706,61.87788953240792
partial_blockage,1,47509.5,249.333,164.839,109.715,167.683,1023.28,208.099,0.000887452,0.00126501,1,0,13.197083333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.5287905749484,404.8392350702229,11.326042502450179,-7.8783326653676795,2.04656,61.844076492977706,61.87792987085846
partial_blockage,1,47569.6,248.149,164.587,111.042,167.22,1020.65,208.071,0.000888103,0.00126601,1,0,13.213777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.556790574948394,402.2092350702229,11.074042502450169,-8.341332665367673,2.0413,61.844076492977706,61.87775612414592
partial_blockage,1,47629.6,248.829,165.06,109.976,168.104,1022.52,208.044,0.000888754,0.00126701,1,0,13.230444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.58379057494838,404.0792350702229,11.547042502450182,-7.457332665367659,2.04504,61.844076492977706,61.87787961679745
partial_blockage,1,47689.7,248.296,166.009,110.614,167.654,1020.99,208.017,0.000889403,0.00126801,1,0,13.247138888888887,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.610790574948396,402.54923507022295,12.496042502450166,-7.907332665367676,2.04198,61.844076492977706,61.87777856055983
partial_blockage,1,47749.7,248.041,165.031,110.807,167.617,1021.47,207.99,0.000890052,0.001269,1,0,13.263805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.63779057494838,403.02923507022297,11.518042502450186,-7.944332665367682,2.04294,61.844076492977706,61.877810248205115
partial_blockage,1,47809.8,248.404,165.168,110.66,167.792,1023.37,207.963,0.0008907,0.00127,1,0,13.2805,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.6647905749484,404.92923507022294,11.655042502450186,-7.769332665367671,2.0467400000000002,61.844076492977706,61.87793582446717
partial_blockage,1,47869.9,248.502,165.63,110.079,166.936,1021.57,207.935,0.000891346,0.00127099,1,0,13.297194444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.69279057494839,403.129235070223,12.117042502450175,-8.625332665367665,2.04314,61.844076492977706,61.877816851670495
partial_blockage,1,47929.9,247.562,165.788,110.358,168.145,1025.88,207.908,0.000891992,0.00127198,1,0,13.31386111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.719790574948405,407.43923507022305,12.27504250245019,-7.416332665367662,2.0517600000000003,61.844076492977706,61.87810207469907
partial_blockage,1,47990.0,248.167,165.647,111.038,167.848,1021.73,207.881,0.000892637,0.00127297,1,0,13.330555555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.74679057494839,403.28923507022296,12.134042502450171,-7.713332665367659,2.04346,61.844076492977706,61.87782741855824
partial_blockage,1,48050.1,248.747,165.802,110.809,167.894,1025.64,207.854,0.000893281,0.00127396,1,0,13.347249999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.77379057494838,407.19923507022304,12.289042502450172,-7.667332665367667,2.05128,61.844076492977706,61.87808616067305
partial_blockage,1,48110.1,248.318,166.469,110.23,167.225,1027.02,207.827,0.000893924,0.00127495,1,0,13.363916666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.800790574948394,408.5792350702229,12.956042502450174,-8.336332665367678,2.05404,61.844076492977706,61.878177717115086
partial_blockage,1,48170.2,248.191,165.865,110.263,168.021,1026.65,207.801,0.000894566,0.00127594,1,0,13.38061111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.826790574948404,408.20923507022303,12.352042502450189,-7.540332665367686,2.0533,61.844076492977706,61.87815315730809
partial_blockage,1,48230.2,248.136,164.892,109.591,167.608,1024.32,207.774,0.000895207,0.00127692,1,0,13.397277777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.85379057494839,405.8792350702229,11.379042502450176,-7.953332665367668,2.04864,61.844076492977706,61.87799870001354
partial_blockage,1,48290.3,248.423,164.635,110.18,168.055,1027.07,207.747,0.000895848,0.00127791,1,0,13.413972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.88079057494838,408.6292350702229,11.12204250245017,-7.506332665367665,2.05414,61.844076492977706,61.87818103668592
partial_blockage,1,48350.4,249.175,165.835,110.4,168.26,1025.93,207.72,0.000896487,0.00127889,1,0,13.430666666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.90779057494839,407.489235070223,12.322042502450188,-7.301332665367681,2.05186,61.844076492977706,61.87810539058931
partial_blockage,1,48410.4,248.314,165.305,110.5,167.769,1028.73,207.694,0.000897125,0.00127987,1,0,13.447333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.933790574948404,410.28923507022296,11.792042502450187,-7.792332665367667,2.0574600000000003,61.844076492977706,61.878291338084615
partial_blockage,1,48470.5,248.655,165.947,110.397,167.694,1027.33,207.667,0.000897763,0.00128085,1,0,13.464027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.96079057494839,408.88923507022287,12.434042502450183,-7.867332665367684,2.0546599999999997,61.844076492977706,61.87819830105655
partial_blockage,1,48530.6,248.406,165.695,110.465,168.117,1026.73,207.64,0.000898399,0.00128183,1,0,13.480722222222221,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-47.987790574948406,408.28923507022296,12.182042502450173,-7.444332665367682,2.0534600000000003,61.844076492977706,61.878158466787596
partial_blockage,1,48590.6,247.84,165.325,109.774,168.336,1029.89,207.614,0.000899035,0.00128281,1,0,13.497388888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.01379057494839,411.44923507022304,11.812042502450169,-7.2253326653676595,2.0597800000000004,61.844076492977706,61.87836852178375
partial_blockage,1,48650.7,247.874,165.228,110.791,167.781,1032.54,207.587,0.00089967,0.00128378,1,0,13.514083333333332,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.0407905749484,414.0992350702229,11.715042502450189,-7.780332665367666,2.06508,61.844076492977706,61.878545172585284
partial_blockage,1,48710.7,247.992,164.564,110.351,167.712,1028.23,207.561,0.000900303,0.00128476,1,0,13.53075,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.066790574948385,409.78923507022296,11.051042502450173,-7.849332665367683,2.05646,61.844076492977706,61.87825809604596
partial_blockage,1,48770.8,248.758,165.414,109.86,167.759,1030.16,207.534,0.000900936,0.00128573,1,0,13.547444444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.0937905749484,411.719235070223,11.901042502450167,-7.802332665367686,2.0603200000000004,61.844076492977706,61.8783864994206
partial_blockage,1,48830.9,248.446,165.447,110.502,167.326,1027.92,207.508,0.000901568,0.00128671,1,0,13.56413888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.11979057494838,409.479235070223,11.934042502450183,-8.235332665367679,2.0558400000000003,61.844076492977706,61.87823749408897
partial_blockage,1,48890.9,249.602,165.836,110.82,167.679,1030.95,207.482,0.000902199,0.00128768,1,0,13.580805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.14579057494839,412.509235070223,12.323042502450193,-7.88233266536767,2.0619,61.844076492977706,61.878439127690335
partial_blockage,1,48951.0,247.939,164.965,110.677,167.76,1031.71,207.456,0.000902829,0.00128865,1,0,13.5975,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.1717905749484,413.269235070223,11.452042502450183,-7.801332665367681,2.0634200000000003,61.844076492977706,61.87848979545055
partial_blockage,1,49011.1,249.212,165.594,110.148,168.531,1030.08,207.429,0.000903458,0.00128962,1,0,13.614194444444443,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.19879057494839,411.63923507022287,12.081042502450174,-7.030332665367666,2.0601599999999998,61.844076492977706,61.878381172222646
partial_blockage,1,49071.1,247.916,165.253,109.826,167.699,1032.33,207.403,0.000904087,0.00129058,1,0,13.63086111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.2247905749484,413.88923507022287,11.740042502450166,-7.86233266536766,2.06466,61.844076492977706,61.87853115729944
partial_blockage,1,49131.2,248.826,165.497,109.377,166.601,1033.09,207.377,0.000904714,0.00129155,1,0,13.647555555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.25079057494838,414.64923507022286,11.984042502450194,-8.960332665367673,2.0661799999999997,61.844076492977706,61.87858189278159
partial_blockage,1,49191.2,248.897,166.107,110.314,166.586,1032.35,207.351,0.00090534,0.00129252,1,0,13.664222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.27679057494839,413.90923507022285,12.59404250245018,-8.97533266536766,2.0646999999999998,61.844076492977706,61.878532491965885
partial_blockage,1,49251.3,248.644,165.191,110.703,168.252,1035.16,207.325,0.000905966,0.00129348,1,0,13.680916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.3027905749484,416.719235070223,11.678042502450182,-7.309332665367663,2.07032,61.844076492977706,61.878720269343624
partial_blockage,1,49311.4,249.508,165.626,109.913,167.759,1035.91,207.299,0.00090659,0.00129444,1,0,13.697611111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.328790574948385,417.469235070223,12.113042502450185,-7.802332665367686,2.07182,61.844076492977706,61.87877047406224
partial_blockage,1,49371.4,249.165,165.061,110.088,167.322,1033.1,207.273,0.000907214,0.0012954,1,0,13.714277777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.354790574948396,414.65923507022285,11.548042502450187,-8.23933266536767,2.0662,61.844076492977706,61.87858256060232
partial_blockage,1,49431.5,247.481,165.871,110.16,167.653,1035.62,207.247,0.000907837,0.00129636,1,0,13.730972222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.38079057494838,417.17923507022283,12.35804250245019,-7.908332665367681,2.07124,61.844076492977706,61.87875105726422
partial_blockage,1,49491.6,248.567,165.64,109.791,168.044,1034.43,207.221,0.000908459,0.00129732,1,0,13.747666666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.40679057494839,415.989235070223,12.127042502450166,-7.517332665367661,2.0688600000000004,61.844076492977706,61.87867143829833
partial_blockage,1,49551.6,248.86,165.647,110.606,167.544,1038.42,207.195,0.00090908,0.00129828,1,0,13.764333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.4327905749484,419.979235070223,12.134042502450171,-8.017332665367661,2.0768400000000002,61.844076492977706,61.87893875669555
partial_blockage,1,49611.7,249.305,165.714,111.065,168.801,1038.15,207.17,0.0009097,0.00129924,1,0,13.781027777777776,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.457790574948405,419.70923507022303,12.201042502450179,-6.7603326653676845,2.0763000000000003,61.844076492977706,61.878920635053724
partial_blockage,1,49671.7,248.403,165.88,109.843,168.081,1039.22,207.144,0.000910319,0.00130019,1,0,13.797694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.48379057494839,420.77923507022297,12.367042502450175,-7.480332665367683,2.07844,61.844076492977706,61.87899247808482
partial_blockage,1,49731.8,248.598,165.613,110.883,166.425,1038.84,207.118,0.000910937,0.00130115,1,0,13.814388888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.5097905749484,420.39923507022286,12.10004250245018,-9.13633266536766,2.07768,61.844076492977706,61.87896695527227
partial_blockage,1,49791.9,249.281,165.448,110.445,167.504,1035.73,207.093,0.000911554,0.0013021,1,0,13.831083333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.5347905749484,417.28923507022296,11.935042502450187,-8.057332665367682,2.07146,61.844076492977706,61.878758421617334
partial_blockage,1,49851.9,247.71,165.614,110.896,167.718,1041.67,207.067,0.000912171,0.00130305,1,0,13.84775,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.560790574948385,423.229235070223,12.101042502450184,-7.843332665367683,2.08334,61.844076492977706,61.8791572569058
partial_blockage,1,49912.0,248.136,165.45,110.382,167.772,1038.7,207.042,0.000912786,0.001304,1,0,13.864444444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.58579057494839,420.259235070223,11.937042502450169,-7.789332665367681,2.0774,61.844076492977706,61.87895755448113
partial_blockage,1,49972.1,248.43,166.557,110.096,167.308,1037.68,207.016,0.000913401,0.00130495,1,0,13.881138888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.6117905749484,419.239235070223,13.044042502450168,-8.25333266536768,2.0753600000000003,61.844076492977706,61.87888910120218
partial_blockage,1,50032.1,248.009,165.296,110.298,167.847,1038.72,206.991,0.000914014,0.0013059,1,0,13.897805555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.63679057494838,420.27923507022297,11.783042502450172,-7.714332665367664,2.07744,61.844076492977706,61.87895889737381
partial_blockage,1,50092.2,248.282,164.948,110.39,167.132,1040.15,206.965,0.000914627,0.00130684,1,0,13.914499999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.66279057494839,421.70923507022303,11.435042502450187,-8.429332665367667,2.0803000000000003,61.844076492977706,61.87905498114267
partial_blockage,1,50152.2,248.537,165.712,109.563,168.37,1038.64,206.94,0.000915239,0.00130779,1,0,13.931166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.687790574948394,420.19923507022304,12.199042502450169,-7.191332665367668,2.0772800000000005,61.844076492977706,61.87895352595807
partial_blockage,1,50212.3,247.848,165.559,109.84,167.865,1041.45,206.915,0.00091585,0.00130873,1,0,13.947861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.7127905749484,423.009235070223,12.046042502450177,-7.696332665367663,2.0829,61.844076492977706,61.879142444601456
partial_blockage,1,50272.4,248.103,165.496,110.847,168.409,1039.99,206.889,0.00091646,0.00130967,1,0,13.964555555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.73879057494838,421.54923507022295,11.98304250245019,-7.15233266536768,2.07998,61.844076492977706,61.879044223950956
