scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,1,50332.4,248.678,164.862,110.38,167.426,1042.23,206.864,0.000917069,0.00131061,1,0,13.981222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.76379057494839,423.78923507022296,11.349042502450175,-8.135332665367685,2.08446,61.844076492977706,61.87919497505504
partial_blockage,1,50392.5,248.164,166.138,110.089,167.502,1043.8,206.839,0.000917678,0.00131155,1,0,13.997916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.78879057494839,425.3592350702229,12.625042502450185,-8.059332665367663,2.0876,61.844076492977706,61.87930082854264
partial_blockage,1,50452.6,248.317,164.983,110.364,168.158,1041.94,206.814,0.000918285,0.00131249,1,0,14.01461111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.8137905749484,423.499235070223,11.470042502450184,-7.403332665367685,2.08388,61.844076492977706,61.87917543991418
partial_blockage,1,50512.6,249.014,165.987,110.208,168.073,1043.98,206.789,0.000918891,0.00131343,1,0,14.031277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.838790574948405,425.53923507022296,12.474042502450175,-7.488332665367665,2.0879600000000003,61.844076492977706,61.87931297478082
partial_blockage,1,50572.7,248.482,165.389,110.157,167.452,1041.48,206.764,0.000919497,0.00131437,1,0,14.04797222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.86379057494838,423.03923507022296,11.87604250245019,-8.109332665367674,2.08296,61.844076492977706,61.87914446427712
partial_blockage,1,50632.7,248.745,165.586,110.156,167.815,1042.6,206.739,0.000920102,0.0013153,1,0,14.064638888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.88879057494839,424.15923507022285,12.073042502450193,-7.7463326653676745,2.0852,61.844076492977706,61.879219907084135
partial_blockage,1,50692.8,248.675,165.731,109.845,167.121,1043.12,206.714,0.000920706,0.00131624,1,0,14.081333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.91379057494839,424.67923507022283,12.218042502450174,-8.440332665367663,2.0862399999999997,61.844076492977706,61.87925496163377
partial_blockage,1,50752.9,248.596,164.963,110.464,167.7,1046.93,206.689,0.000921308,0.00131717,1,0,14.098027777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.9387905749484,428.489235070223,11.450042502450174,-7.861332665367684,2.0938600000000003,61.844076492977706,61.87951233622383
partial_blockage,1,50812.9,248.856,165.96,111.033,166.745,1044.14,206.664,0.000921911,0.0013181,1,0,14.114694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.963790574948405,425.69923507022304,12.447042502450188,-8.816332665367668,2.08828,61.844076492977706,61.879323773193235
partial_blockage,1,50873.0,249.237,165.398,109.768,168.798,1044.78,206.639,0.000922512,0.00131903,1,0,14.131388888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-48.98879057494838,426.3392350702229,11.885042502450176,-6.76333266536767,2.08956,61.844076492977706,61.87936698337239
partial_blockage,1,50933.1,248.379,166.499,109.893,168.201,1047.59,206.615,0.000923112,0.00131996,1,0,14.148083333333332,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.01279057494838,429.14923507022286,12.986042502450175,-7.360332665367679,2.09518,61.844076492977706,61.87955701604269
partial_blockage,1,50993.1,249.126,166.062,109.954,167.428,1043.7,206.59,0.000923711,0.00132089,1,0,14.16475,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.03779057494839,425.259235070223,12.549042502450192,-8.133332665367675,2.0874,61.844076492977706,61.8792940815365
partial_blockage,1,51053.2,248.47,165.531,111.222,167.516,1046.64,206.565,0.00092431,0.00132181,1,0,14.181444444444443,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.062790574948394,428.19923507022304,12.018042502450186,-8.045332665367681,2.09328,61.844076492977706,61.87949271307642
partial_blockage,1,51113.2,249.451,165.863,110.544,168.02,1044.94,206.54,0.000924907,0.00132274,1,0,14.19811111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.0877905749484,426.499235070223,12.35004250245018,-7.541332665367662,2.08988,61.844076492977706,61.87937779004955
partial_blockage,1,51173.3,248.203,165.393,110.049,167.915,1046.53,206.516,0.000925504,0.00132366,1,0,14.214805555555557,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.1117905749484,428.0892350702229,11.88004250245018,-7.64633266536768,2.09306,61.844076492977706,61.879485271234095
partial_blockage,1,51233.4,248.26,166.198,110.719,167.359,1045.55,206.491,0.0009261,0.00132459,1,0,14.2315,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.13679057494838,427.1092350702229,12.685042502450187,-8.202332665367663,2.0911,61.844076492977706,61.87941900567004
partial_blockage,1,51293.4,248.285,164.438,108.996,167.25,1046.68,206.467,0.000926695,0.00132551,1,0,14.248166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.16079057494838,428.239235070223,10.925042502450168,-8.311332665367672,2.09336,61.844076492977706,61.8794954193946
partial_blockage,1,51353.5,249.061,166.66,109.912,167.126,1046.4,206.442,0.000927289,0.00132643,1,0,14.264861111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.185790574948385,427.95923507022303,13.147042502450176,-8.435332665367667,2.0928000000000004,61.844076492977706,61.879476477336794
partial_blockage,1,51413.6,248.588,165.68,110.457,166.978,1049.54,206.418,0.000927882,0.00132735,1,0,14.281555555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.209790574948386,431.0992350702229,12.167042502450187,-8.583332665367664,2.09908,61.844076492977706,61.879689188906546
partial_blockage,1,51473.6,248.653,166.221,110.21,167.357,1046.93,206.394,0.000928475,0.00132827,1,0,14.298222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.23379057494839,428.489235070223,12.708042502450184,-8.204332665367673,2.0938600000000003,61.844076492977706,61.87951233622383
partial_blockage,1,51533.7,249.023,165.948,110.228,167.861,1051.47,206.369,0.000929066,0.00132918,1,0,14.314916666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.25879057494839,433.02923507022297,12.435042502450187,-7.700332665367682,2.1029400000000003,61.844076492977706,61.87982024790374
partial_blockage,1,51593.7,247.969,165.476,110.388,167.43,1048.98,206.345,0.000929657,0.0013301,1,0,14.331583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.28279057494839,430.53923507022296,11.963042502450179,-8.131332665367665,2.09796,61.844076492977706,61.879651206441665
partial_blockage,1,51653.8,248.68,166.138,110.513,168.631,1047.98,206.321,0.000930246,0.00133101,1,0,14.34827777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.306790574948394,429.53923507022296,12.625042502450185,-6.930332665367672,2.0959600000000003,61.844076492977706,61.879583430974044
partial_blockage,1,51713.9,247.743,166.119,110.292,166.988,1048.11,206.296,0.000930835,0.00133193,1,0,14.364972222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.3317905749484,429.66923507022284,12.60604250245018,-8.573332665367673,2.0962199999999998,61.844076492977706,61.87959223813355
partial_blockage,1,51773.9,248.467,165.357,110.316,168.092,1050.44,206.272,0.000931423,0.00133284,1,0,14.381638888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.3557905749484,431.999235070223,11.84404250245018,-7.469332665367659,2.10088,61.844076492977706,61.87975027457429
partial_blockage,1,51834.0,248.955,166.007,110.817,167.175,1048.08,206.248,0.00093201,0.00133375,1,0,14.398333333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.3797905749484,429.63923507022287,12.494042502450185,-8.38633266536766,2.09616,61.844076492977706,61.87959020561527
partial_blockage,1,51894.1,248.816,166.381,111.186,166.937,1052.42,206.224,0.000932596,0.00133466,1,0,14.415027777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.4037905749484,433.979235070223,12.86804250245018,-8.62433266536766,2.1048400000000003,61.844076492977706,61.87988484713653
partial_blockage,1,51954.1,248.575,165.674,111.178,167.872,1052.41,206.2,0.000933182,0.00133557,1,0,14.431694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.4277905749484,433.969235070223,12.161042502450186,-7.689332665367658,2.10482,61.844076492977706,61.87988416684115
partial_blockage,1,52014.2,247.699,165.317,111.159,167.37,1050.33,206.176,0.000933766,0.00133648,1,0,14.448388888888887,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.451790574948404,431.88923507022287,11.804042502450187,-8.191332665367668,2.10066,61.844076492977706,61.8797428057428
partial_blockage,1,52074.2,248.591,166.142,110.041,166.802,1053.98,206.152,0.00093435,0.00133738,1,0,14.465055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.475790574948405,435.53923507022296,12.629042502450176,-8.75933266536768,2.1079600000000003,61.844076492977706,61.87999105228505
partial_blockage,1,52134.3,249.037,165.46,110.844,168.054,1055.59,206.128,0.000934933,0.00133829,1,0,14.481750000000002,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.499790574948406,437.14923507022286,11.947042502450188,-7.50733266536767,2.11118,61.844076492977706,61.88010082620808
partial_blockage,1,52194.4,248.071,166.268,110.056,167.066,1053.26,206.104,0.000935515,0.00133919,1,0,14.498444444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.52379057494838,434.81923507022293,12.75504250245018,-8.49533266536767,2.10652,61.844076492977706,61.879942014999315
partial_blockage,1,52254.4,248.484,166.005,110.299,166.807,1053.81,206.081,0.000936096,0.00134009,1,0,14.51511111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.5467905749484,435.3692350702229,12.492042502450175,-8.754332665367684,2.10762,61.844076492977706,61.87997947101856
partial_blockage,1,52314.5,248.67,165.231,109.689,167.212,1050.18,206.057,0.000936676,0.00134099,1,0,14.531805555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.570790574948404,431.739235070223,11.718042502450174,-8.349332665367683,2.1003600000000002,61.844076492977706,61.879732622231636
partial_blockage,1,52374.6,249.015,165.138,109.92,168.505,1052.53,206.033,0.000937255,0.00134189,1,0,14.548499999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.594790574948405,434.0892350702229,11.625042502450185,-7.056332665367677,2.10506,61.844076492977706,61.879892330811934
partial_blockage,1,52434.6,248.393,166.47,110.002,168.562,1056.9,206.009,0.000937833,0.00134279,1,0,14.565166666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.618790574948406,438.45923507022303,12.957042502450179,-6.99933266536766,2.1138000000000003,61.844076492977706,61.880190268851614
partial_blockage,1,52494.7,248.328,165.638,110.512,167.353,1058.1,205.986,0.000938411,0.00134369,1,0,14.58186111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.6417905749484,439.65923507022285,12.125042502450185,-8.208332665367664,2.1162,61.844076492977706,61.88027229827999
partial_blockage,1,52554.7,248.781,165.414,110.128,167.313,1058.11,205.962,0.000938988,0.00134459,1,0,14.598527777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.6657905749484,439.66923507022284,11.901042502450167,-8.248332665367684,2.1162199999999998,61.844076492977706,61.88027298224918
partial_blockage,1,52614.8,247.758,165.213,111.346,167.618,1054.89,205.939,0.000939564,0.00134548,1,0,14.615222222222224,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.6887905749484,436.44923507022304,11.700042502450174,-7.943332665367677,2.10978,61.844076492977706,61.880053077851166
partial_blockage,1,52674.9,248.081,166.125,110.262,167.188,1059.18,205.915,0.000940139,0.00134637,1,0,14.631916666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.7127905749484,440.739235070223,12.61204250245018,-8.373332665367684,2.11836,61.844076492977706,61.88034620425841
partial_blockage,1,52734.9,248.592,165.466,109.993,167.575,1057.35,205.892,0.000940713,0.00134727,1,0,14.648583333333335,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.735790574948396,438.90923507022285,11.953042502450188,-7.986332665367684,2.1147,61.844076492977706,61.880221018991826
partial_blockage,1,52795.0,247.952,166.119,109.857,166.751,1058.85,205.868,0.000941286,0.00134816,1,0,14.665277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.7597905749484,440.40923507022285,12.60604250245018,-8.810332665367667,2.1176999999999997,61.844076492977706,61.88032361388617
partial_blockage,1,52855.1,248.535,166.437,110.685,167.899,1056.37,205.845,0.000941858,0.00134905,1,0,14.681972222222221,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.78279057494839,437.92923507022283,12.924042502450192,-7.662332665367671,2.1127399999999996,61.844076492977706,61.8801540687875
partial_blockage,1,52915.1,248.379,165.642,110.521,167.631,1055.47,205.821,0.00094243,0.00134994,1,0,14.698638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.806790574948394,437.02923507022297,12.129042502450176,-7.930332665367672,2.1109400000000003,61.844076492977706,61.880092638528566
partial_blockage,1,52975.2,248.652,165.928,110.104,167.317,1056.32,205.798,0.000943001,0.00135083,1,0,14.715333333333332,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.82979057494839,437.8792350702229,12.415042502450177,-8.244332665367665,2.11264,61.844076492977706,61.88015065462331
partial_blockage,1,53035.2,248.906,166.639,110.467,167.891,1060.61,205.775,0.000943571,0.00135171,1,0,14.732,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.852790574948386,442.16923507022284,13.12604250245019,-7.670332665367681,2.1212199999999997,61.844076492977706,61.880444177120104
partial_blockage,1,53095.3,249.326,165.177,111.015,167.386,1059.97,205.751,0.00094414,0.0013526,1,0,14.748694444444446,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.87679057494839,441.52923507022297,11.664042502450172,-8.175332665367677,2.11994,61.844076492977706,61.880400312804035
partial_blockage,1,53155.4,248.458,166.124,110.325,166.641,1059.72,205.728,0.000944708,0.00135348,1,0,14.76538888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.89979057494838,441.27923507022297,12.611042502450175,-8.920332665367681,2.11944,61.844076492977706,61.88038318548842
partial_blockage,1,53215.4,248.41,166.064,110.123,168.36,1061.68,205.705,0.000945275,0.00135437,1,0,14.782055555555557,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.92279057494838,443.239235070223,12.551042502450173,-7.201332665367659,2.1233600000000004,61.844076492977706,61.880517571840635
partial_blockage,1,53275.5,248.748,166.311,110.674,167.207,1058.86,205.682,0.000945842,0.00135525,1,0,14.79875,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.945790574948404,440.41923507022284,12.798042502450187,-8.354332665367679,2.11772,61.844076492977706,61.880324298339595
partial_blockage,1,53335.6,248.643,165.54,110.803,166.855,1063.02,205.659,0.000946407,0.00135613,1,0,14.815444444444443,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.9687905749484,444.5792350702229,12.027042502450172,-8.706332665367682,2.12604,61.844076492977706,61.880609590976704
partial_blockage,1,53395.6,249.492,166.155,110.018,168.173,1061.41,205.636,0.000946972,0.00135701,1,0,14.83211111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-49.991790574948396,442.969235070223,12.642042502450181,-7.38833266536767,2.1228200000000004,61.844076492977706,61.88049904470452
partial_blockage,1,53455.7,249.48,166.455,109.505,168.384,1060.74,205.613,0.000947536,0.00135789,1,0,14.848805555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.01479057494839,442.29923507022295,12.942042502450192,-7.177332665367686,2.12148,61.844076492977706,61.88045309029078
partial_blockage,1,53515.7,248.442,166.647,110.457,167.315,1061.32,205.59,0.000948099,0.00135877,1,0,14.865472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.03779057494839,442.8792350702229,13.134042502450171,-8.246332665367675,2.12264,61.844076492977706,61.88049287003844
partial_blockage,1,53575.8,247.969,166.394,110.661,167.509,1061.79,205.567,0.000948661,0.00135964,1,0,14.882166666666668,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.060790574948385,443.3492350702229,12.881042502450185,-8.052332665367686,2.12358,61.844076492977706,61.880525121282524
partial_blockage,1,53635.9,248.947,166.173,110.144,166.928,1066.12,205.544,0.000949223,0.00136052,1,0,14.898861111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.08379057494838,447.67923507022283,12.660042502450182,-8.633332665367675,2.13224,61.844076492977706,61.880822915398255
partial_blockage,1,53695.9,248.956,165.741,111.139,167.444,1064.03,205.521,0.000949783,0.00136139,1,0,14.915527777777779,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.106790574948405,445.5892350702229,12.228042502450194,-8.117332665367684,2.12806,61.844076492977706,61.88067902530545
partial_blockage,1,53756.0,247.781,165.581,109.094,167.697,1061.86,205.499,0.000950343,0.00136226,1,0,14.932222222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.1287905749484,443.41923507022284,12.068042502450169,-7.8643326653676695,2.12372,61.844076492977706,61.88052992587958
partial_blockage,1,53816.1,248.571,165.917,111.129,166.593,1066.77,205.476,0.000950902,0.00136313,1,0,14.948916666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.15179057494839,448.3292350702229,12.404042502450181,-8.968332665367683,2.13354,61.844076492977706,61.8808677233996
partial_blockage,1,53876.1,249.067,166.348,110.39,167.711,1064.52,205.453,0.00095146,0.001364,1,0,14.965583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.17479057494839,446.0792350702229,12.835042502450193,-7.8503326653676595,2.12904,61.844076492977706,61.88071273499423
partial_blockage,1,53936.2,248.069,165.554,110.11,166.78,1067.98,205.43,0.000952017,0.00136487,1,0,14.982277777777776,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.197790574948385,449.53923507022296,12.041042502450182,-8.781332665367671,2.1359600000000003,61.844076492977706,61.88095120787073
partial_blockage,1,53996.2,249.365,166.625,110.177,167.098,1064.69,205.408,0.000952574,0.00136574,1,0,14.998944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.219790574948405,446.249235070223,13.11204250245018,-8.463332665367659,2.1293800000000003,61.844076492977706,61.88072443381443
partial_blockage,1,54056.3,249.308,165.545,110.581,166.936,1066.58,205.385,0.00095313,0.00136661,1,0,15.01563888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.2427905749484,448.13923507022287,12.032042502450167,-8.625332665367665,2.1331599999999997,61.844076492977706,61.8808546228547
partial_blockage,1,54116.4,247.574,165.833,110.511,167.397,1066.91,205.363,0.000953684,0.00136747,1,0,15.032333333333334,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.26479057494839,448.469235070223,12.320042502450178,-8.16433266536768,2.13382,61.844076492977706,61.880877377924094
partial_blockage,1,54176.4,248.801,165.695,109.581,167.292,1064.57,205.34,0.000954238,0.00136834,1,0,15.049000000000001,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.28779057494839,446.1292350702229,12.182042502450173,-8.26933266536767,2.12914,61.844076492977706,61.88071617563001
partial_blockage,1,54236.5,249.279,166.841,110.596,167.575,1067.81,205.318,0.000954792,0.0013692,1,0,15.065694444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.30979057494838,449.3692350702229,13.328042502450188,-7.986332665367684,2.13562,61.844076492977706,61.88093947294011
partial_blockage,1,54296.6,248.149,165.211,110.376,167.44,1068.03,205.295,0.000955344,0.00137006,1,0,15.082388888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.332790574948405,449.5892350702229,11.698042502450193,-8.121332665367675,2.13606,61.844076492977706,61.88095465967601
partial_blockage,1,54356.6,248.398,165.205,110.347,167.439,1066.79,205.273,0.000955896,0.00137093,1,0,15.099055555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.354790574948396,448.3492350702229,11.692042502450192,-8.12233266536768,2.13358,61.844076492977706,61.880869102539904
partial_blockage,1,54416.7,248.887,166.376,110.694,167.584,1068.28,205.25,0.000956447,0.00137179,1,0,15.115749999999998,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.37779057494839,449.8392350702229,12.863042502450185,-7.977332665367669,2.13656,61.844076492977706,61.88097192112352
partial_blockage,1,54476.7,248.14,166.438,109.475,167.86,1066.71,205.228,0.000956997,0.00137264,1,0,15.132416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.39979057494838,448.269235070223,12.925042502450168,-7.701332665367659,2.13342,61.844076492977706,61.88086358613362
partial_blockage,1,54536.8,249.117,165.949,110.29,166.614,1066.96,205.206,0.000957546,0.0013735,1,0,15.149111111111113,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.4217905749484,448.519235070223,12.436042502450192,-8.947332665367668,2.1339200000000003,61.844076492977706,61.88088082627523
partial_blockage,1,54596.9,248.589,166.782,110.475,166.854,1064.15,205.184,0.000958094,0.00137436,1,0,15.165805555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.443790574948395,445.70923507022303,13.26904250245019,-8.707332665367659,2.1283000000000003,61.844076492977706,61.880687279306116
partial_blockage,1,54656.9,249.294,165.573,109.65,166.688,1069.51,205.161,0.000958642,0.00137521,1,0,15.182472222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.46679057494839,451.06923507022293,12.060042502450187,-8.873332665367684,2.13902,61.844076492977706,61.881056906210624
partial_blockage,1,54717.0,248.948,165.374,110.354,167.356,1071.47,205.139,0.000959189,0.00137607,1,0,15.199166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.48879057494838,453.02923507022297,11.861042502450175,-8.205332665367678,2.1429400000000003,61.844076492977706,61.88119253143784
partial_blockage,1,54777.1,248.424,166.122,110.017,166.215,1069.37,205.117,0.000959735,0.00137692,1,0,15.21586111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.5107905749484,450.92923507022283,12.609042502450194,-9.346332665367669,2.13874,61.844076492977706,61.881047228185125
partial_blockage,1,54837.1,248.746,166.183,109.941,166.927,1068.98,205.095,0.00096028,0.00137777,1,0,15.232527777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.53279057494839,450.53923507022296,12.670042502450173,-8.63433266536768,2.13796,61.844076492977706,61.8810202746438
partial_blockage,1,54897.2,249.377,165.975,110.278,167.46,1071.67,205.073,0.000960825,0.00137862,1,0,15.24922222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.554790574948385,453.229235070223,12.462042502450174,-8.101332665367664,2.1433400000000002,61.844076492977706,61.881206384692256
partial_blockage,1,54957.2,249.479,165.716,109.857,167.298,1071.65,205.051,0.000961368,0.00137947,1,0,15.265888888888888,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.576790574948404,453.20923507022303,12.203042502450188,-8.26333266536767,2.1433000000000004,61.844076492977706,61.881204999250606
partial_blockage,1,55017.3,248.698,165.798,110.188,167.063,1072.08,205.029,0.000961911,0.00138032,1,0,15.282583333333335,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.598790574948396,453.63923507022287,12.285042502450182,-8.498332665367684,2.14416,61.844076492977706,61.88123479193735
partial_blockage,1,55077.4,248.385,166.417,111.025,166.625,1073.32,205.007,0.000962453,0.00138117,1,0,15.299277777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.62079057494839,454.8792350702229,12.904042502450181,-8.936332665367672,2.14664,61.844076492977706,61.88132077257949
partial_blockage,1,55137.4,249.89,166.852,111.39,166.492,1076.53,204.985,0.000962994,0.00138201,1,0,15.315944444444446,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.64279057494838,458.0892350702229,13.339042502450184,-9.069332665367682,2.15306,61.844076492977706,61.88154381261733
partial_blockage,1,55197.5,249.163,166.632,109.639,166.663,1075.25,204.963,0.000963535,0.00138286,1,0,15.332638888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.6647905749484,456.80923507022294,13.119042502450185,-8.898332665367661,2.1505,61.844076492977706,61.88145479478708
partial_blockage,1,55257.6,248.594,165.985,110.218,167.738,1074.82,204.941,0.000964074,0.0013837,1,0,15.349333333333332,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.68679057494839,456.3792350702229,12.472042502450194,-7.823332665367673,2.1496399999999998,61.844076492977706,61.88142491409581
partial_blockage,1,55317.6,248.441,166.439,110.167,167.05,1076.65,204.919,0.000964613,0.00138454,1,0,15.366,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.70879057494838,458.20923507022303,12.926042502450173,-8.51133266536766,2.1533,61.844076492977706,61.881552163462075
partial_blockage,1,55377.7,249.023,166.008,110.664,167.184,1072.17,204.898,0.000965151,0.00138538,1,0,15.382694444444443,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.729790574948396,453.729235070223,12.49504250245019,-8.377332665367675,2.14434,61.844076492977706,61.881241029126734
partial_blockage,1,55437.7,248.113,166.467,111.132,167.542,1070.36,204.876,0.000965688,0.00138623,1,0,15.39936111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.75179057494839,451.91923507022284,12.954042502450193,-8.01933266536767,2.14072,61.844076492977706,61.881115692815996
partial_blockage,1,55497.8,248.562,166.445,111.049,167.627,1071.41,204.854,0.000966225,0.00138706,1,0,15.416055555555557,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.77379057494838,452.969235070223,12.932042502450173,-7.934332665367663,2.1428200000000004,61.844076492977706,61.881188375965095
partial_blockage,1,55557.9,247.979,165.513,111.025,167.222,1073.69,204.833,0.00096676,0.0013879,1,0,15.43275,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.794790574948394,455.249235070223,12.000042502450185,-8.339332665367664,2.14738,61.844076492977706,61.88134644732351
partial_blockage,1,55617.9,248.934,165.31,109.893,167.385,1074.72,204.811,0.000967295,0.00138874,1,0,15.449416666666668,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.816790574948385,456.27923507022297,11.797042502450182,-8.176332665367681,2.1494400000000002,61.844076492977706,61.881417966808726
partial_blockage,1,55678.0,249.704,166.063,110.036,167.072,1076.24,204.789,0.000967829,0.00138957,1,0,15.466111111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.838790574948405,457.79923507022295,12.550042502450168,-8.48933266536767,2.15248,61.844076492977706,61.88152363524736
partial_blockage,1,55738.1,248.57,165.639,110.657,167.213,1073.91,204.768,0.000968363,0.00139041,1,0,15.482805555555554,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.85979057494839,455.469235070223,12.12604250245019,-8.348332665367678,2.1478200000000003,61.844076492977706,61.8813617175776
partial_blockage,1,55798.1,248.633,166.437,110.169,167.628,1076.02,204.746,0.000968895,0.00139124,1,0,15.499472222222222,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.88179057494838,457.5792350702229,12.924042502450192,-7.933332665367686,2.15204,61.844076492977706,61.881508331898935
partial_blockage,1,55858.2,248.374,166.535,110.52,167.371,1077.6,204.725,0.000969427,0.00139207,1,0,15.516166666666665,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.9027905749484,459.15923507022285,13.022042502450176,-8.190332665367663,2.1552,61.844076492977706,61.88161830712961
partial_blockage,1,55918.2,247.918,165.748,110.619,166.971,1077.07,204.704,0.000969958,0.00139291,1,0,15.532833333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.923790574948384,458.6292350702229,12.23504250245017,-8.590332665367669,2.15414,61.844076492977706,61.88158139873995
partial_blockage,1,55978.3,249.684,165.992,110.707,166.934,1076.94,204.682,0.000970488,0.00139374,1,0,15.54952777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.945790574948404,458.499235070223,12.47904250245017,-8.627332665367675,2.15388,61.844076492977706,61.881572348508385
partial_blockage,1,56038.4,249.982,166.394,110.78,167.797,1077.94,204.661,0.000971017,0.00139456,1,0,15.566222222222223,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.96679057494839,459.499235070223,12.881042502450185,-7.764332665367675,2.1558800000000002,61.844076492977706,61.88164199375836
partial_blockage,1,56098.4,248.207,166.452,110.785,167.068,1078.28,204.639,0.000971545,0.00139539,1,0,15.58288888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-50.98879057494838,459.8392350702229,12.939042502450178,-8.49333266536766,2.15656,61.844076492977706,61.88166568785037
partial_blockage,1,56158.5,248.755,166.481,110.23,167.493,1081.37,204.618,0.000972073,0.00139622,1,0,15.599583333333333,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.0097905749484,462.92923507022283,12.968042502450174,-8.068332665367677,2.16274,61.844076492977706,61.88188136746392
partial_blockage,1,56218.6,249.902,167.311,110.996,167.531,1080.39,204.597,0.0009726,0.00139704,1,0,15.616277777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.030790574948384,461.94923507022304,13.798042502450187,-8.030332665367666,2.1607800000000004,61.844076492977706,61.88181289747156
partial_blockage,1,56278.6,248.097,166.834,110.249,167.181,1081.78,204.576,0.000973126,0.00139787,1,0,15.632944444444444,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.0517905749484,463.3392350702229,13.321042502450183,-8.38033266536766,2.16356,61.844076492977706,61.88191003146944
partial_blockage,1,56338.7,248.503,166.52,110.262,167.372,1080.53,204.555,0.000973651,0.00139869,1,0,15.649638888888887,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.072790574948385,462.0892350702229,13.00704250245019,-8.189332665367658,2.16106,61.844076492977706,61.88182267510289
partial_blockage,1,56398.7,247.155,166.4,110.942,166.402,1080.58,204.533,0.000974176,0.00139951,1,0,15.666305555555555,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.094790574948405,462.13923507022287,12.887042502450186,-9.159332665367685,2.1611599999999997,61.844076492977706,61.88182616742073
partial_blockage,1,56458.8,248.287,166.459,110.566,167.084,1079.33,204.512,0.0009747,0.00140034,1,0,15.683000000000002,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.11579057494839,460.88923507022287,12.946042502450183,-8.477332665367669,2.15866,61.844076492977706,61.881738907894935
partial_blockage,1,56518.9,249.156,165.986,110.834,167.794,1081.39,204.491,0.000975223,0.00140115,1,0,15.699694444444445,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.13679057494838,462.94923507022304,12.47304250245017,-7.767332665367661,2.16278,61.844076492977706,61.881882765456304
partial_blockage,1,56578.9,248.369,167.065,109.718,168.106,1083.33,204.47,0.000975745,0.00140197,1,0,15.716361111111112,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.15779057494839,464.88923507022287,13.552042502450178,-7.455332665367678,2.16666,61.844076492977706,61.88201849345961
partial_blockage,1,56639.0,247.398,167.191,110.009,166.406,1081.76,204.449,0.000976266,0.00140279,1,0,15.733055555555556,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.17879057494838,463.31923507022293,13.678042502450182,-9.155332665367666,2.16352,61.844076492977706,61.88190863297348
partial_blockage,1,56699.1,248.596,166.78,110.688,167.266,1081.87,204.428,0.000976787,0.00140361,1,0,15.749749999999999,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.199790574948395,463.42923507022283,13.267042502450181,-8.295332665367681,2.1637399999999998,61.844076492977706,61.88191632502082
partial_blockage,1,56759.1,248.381,165.941,110.667,166.987,1086.38,204.407,0.000977307,0.00140442,1,0,15.766416666666666,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.22079057494838,467.93923507022305,12.428042502450182,-8.574332665367677,2.1727600000000002,61.844076492977706,61.882232371552966
partial_blockage,1,56819.2,248.142,166.642,109.979,167.083,1086.47,204.387,0.000977826,0.00140524,1,0,15.78311111111111,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.24079057494839,468.02923507022297,13.129042502450176,-8.478332665367674,2.17294,61.844076492977706,61.882238691832065
partial_blockage,1,56879.2,248.988,166.526,110.334,166.678,1081.71,204.366,0.000978344,0.00140605,1,0,15.799777777777777,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.26179057494838,463.269235070223,13.01304250245019,-8.883332665367675,2.16342,61.844076492977706,61.88190513684657
partial_blockage,1,56939.3,249.095,166.844,110.63,167.066,1083.62,204.345,0.000978862,0.00140686,1,0,15.816472222222224,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.28279057494839,465.17923507022283,13.331042502450174,-8.49533266536767,2.1672399999999996,61.844076492977706,61.882038803572705
partial_blockage,1,56999.4,248.388,165.386,110.739,166.657,1082.49,204.324,0.000979378,0.00140767,1,0,15.833166666666667,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.30379057494838,464.04923507022295,11.873042502450176,-8.904332665367662,2.16498,61.844076492977706,61.881959694806675
partial_blockage,1,57059.4,249.235,166.686,110.439,167.192,1083.68,204.303,0.000979894,0.00140848,1,0,15.849833333333335,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.324790574948395,465.239235070223,13.173042502450187,-8.369332665367665,2.16736,61.844076492977706,61.88204300634294
partial_blockage,1,57119.5,249.611,166.26,110.931,167.468,1085.53,204.283,0.00098041,0.00140929,1,0,15.866527777777778,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.344790574948405,467.0892350702229,12.74704250245017,-8.093332665367683,2.17106,61.844076492977706,61.88217270581955
partial_blockage,1,57179.6,249.612,167.27,110.478,166.712,1081.68,204.262,0.000980924,0.0014101,1,0,15.883222222222221,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.36579057494839,463.239235070223,13.75704250245019,-8.849332665367683,2.1633600000000004,61.844076492977706,61.881903039247895
partial_blockage,1,57239.6,249.219,165.721,110.39,167.998,1082.84,204.242,0.000981438,0.00141091,1,0,15.899888888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.3857905749484,464.39923507022286,12.208042502450184,-7.563332665367682,2.16568,61.844076492977706,61.88198418870938
partial_blockage,1,57299.7,248.067,166.24,109.992,167.355,1082.28,204.221,0.00098195,0.00141171,1,0,15.916583333333332,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.40679057494839,463.8392350702229,12.727042502450189,-8.206332665367682,2.16456,61.844076492977706,61.88194500226118
partial_blockage,1,57359.7,248.937,167.013,110.078,168.335,1083.42,204.2,0.000982463,0.00141252,1,0,15.93325,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.4277905749484,464.979235070223,13.500042502450185,-7.226332665367664,2.16684,61.844076492977706,61.88202479601712
partial_blockage,1,57419.8,248.374,166.516,110.898,167.991,1086.99,204.18,0.000982974,0.00141332,1,0,15.949944444444446,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.447790574948385,468.54923507022295,13.003042502450171,-7.570332665367658,2.1739800000000002,61.844076492977706,61.8822752192393
partial_blockage,1,57479.9,249.061,166.466,110.31,166.481,1086.61,204.159,0.000983484,0.00141412,1,0,15.96663888888889,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.4687905749484,468.16923507022284,12.953042502450188,-9.080332665367678,2.1732199999999997,61.844076492977706,61.88224852441674
partial_blockage,1,57539.9,248.173,166.114,110.014,166.938,1087.67,204.139,0.000983994,0.00141492,1,0,15.983305555555557,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.48879057494838,469.229235070223,12.601042502450184,-8.623332665367684,2.1753400000000003,61.844076492977706,61.88232301218885
partial_blockage,1,57600.0,248.884,166.796,110.78,167.562,1088.69,204.119,0.000984503,0.00141572,1,0,16.0,partial_blockage_run1,255.6277905749484,618.4407649297771,153.51295749754982,175.56133266536767,1094029.988778177,0.6883448379583313,-51.50879057494839,470.249235070223,13.283042502450172,-7.99933266536766,2.1773800000000003,61.844076492977706,61.882394757585764
partial_blockage,2,0.0,251.336,230.685,109.009,124.002,603.502,257.848,1e-06,1e-06,0,0,0.0,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,2.220209425051621,-14.938764929777108,77.97259331958062,-51.12834066518913,1.207004,61.844076492977706,61.85585385333626
partial_blockage,2,60.0626,249.848,150.655,109.382,171.378,602.736,257.705,3.059e-06,6.84388e-06,0,0,0.016684055555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,2.077209425051592,-15.70476492977707,-2.0574066804193762,-3.752340665189138,1.205472,61.844076492977706,61.85582397811916
partial_blockage,2,120.125,249.379,149.748,109.12,171.636,604.089,257.578,4.89863e-06,1.17645e-05,0,0,0.033368055555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,1.9502094250515825,-14.351764929777005,-2.964406680419387,-3.494340665189128,1.2081780000000002,61.844076492977706,61.85587677293857
partial_blockage,2,180.188,250.376,150.907,110.233,171.74,598.212,257.452,6.73463e-06,1.66395e-05,0,0,0.05005222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,1.824209425051606,-20.22876492977707,-1.8054066804193667,-3.3903406651891146,1.196424,61.844076492977706,61.85564830843707
partial_blockage,2,240.25,249.068,150.545,108.924,171.741,600.34,257.325,8.56704e-06,2.14693e-05,0,0,0.06673611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,1.6972094250515966,-18.10076492977703,-2.16740668041939,-3.38934066518911,1.2006800000000002,61.844076492977706,61.85573077518103
