scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,2,300.313,248.582,151.099,108.665,171.796,603.744,257.199,1.03959e-05,2.62542e-05,0,0,0.08342027777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,1.5712094250516202,-14.696764929777032,-1.6134066804193878,-3.3343406651891314,1.2074880000000001,61.844076492977706,61.85586329960501
partial_blockage,2,360.375,250.121,150.578,109.815,170.856,604.821,257.074,1.22212e-05,3.09945e-05,0,0,0.10010416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,1.4462094250516202,-13.619764929777034,-2.1344066804193744,-4.274340665189129,1.209642,61.844076492977706,61.85590538531824
partial_blockage,2,420.438,249.965,151.115,109.243,171.846,604.667,256.949,1.40429e-05,3.56906e-05,0,0,0.11678833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,1.3212094250516202,-13.77376492977703,-1.5974066804193683,-3.28434066518912,1.2093340000000001,61.844076492977706,61.855899362896935
partial_blockage,2,480.501,249.688,150.252,109.124,171.576,605.905,256.824,1.58612e-05,4.03427e-05,0,0,0.1334725,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,1.1962094250516202,-12.535764929777088,-2.460406680419368,-3.5543406651891303,1.21181,61.844076492977706,61.85594782028142
partial_blockage,2,540.563,249.214,150.837,108.466,171.413,604.594,256.7,1.76759e-05,4.49513e-05,0,0,0.15015638888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,1.0722094250515966,-13.84676492977701,-1.8754066804193883,-3.7173406651891128,1.2091880000000002,61.844076492977706,61.8558965086484
partial_blockage,2,600.626,248.939,151.038,109.04,171.869,607.69,256.576,1.94872e-05,4.95165e-05,0,0,0.16684055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,0.9482094250516298,-10.750764929777006,-1.6744066804193665,-3.261340665189124,1.2153800000000001,61.844076492977706,61.856017862562716
partial_blockage,2,660.688,248.867,150.821,108.428,171.951,607.152,256.452,2.1295e-05,5.40388e-05,0,0,0.18352444444444443,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,0.8242094250516061,-11.288764929777017,-1.8914066804193794,-3.1793406651891303,1.214304,61.844076492977706,61.85599673009638
partial_blockage,2,720.751,249.317,150.61,108.63,171.866,608.371,256.329,2.30993e-05,5.85184e-05,0,0,0.2002086111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,0.7012094250516157,-10.06976492977708,-2.1024066804193637,-3.26434066518911,1.216742,61.844076492977706,61.85604463885354
partial_blockage,2,780.813,249.297,150.371,108.416,171.102,609.933,256.206,2.49002e-05,6.29558e-05,0,0,0.2168925,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,0.5782094250516252,-8.507764929777068,-2.341406680419368,-4.02834066518912,1.2198660000000001,61.844076492977706,61.8561061684878
partial_blockage,2,840.876,249.741,150.816,108.38,170.707,611.34,256.083,2.66978e-05,6.73511e-05,0,0,0.23357666666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,0.45520942505163475,-7.1007649297770286,-1.8964066804193749,-4.42334066518913,1.22268,61.844076492977706,61.856161727443755
partial_blockage,2,900.938,249.961,150.317,108.724,171.25,609.801,255.961,2.84919e-05,7.17049e-05,0,0,0.25026055555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,0.33320942505162066,-8.639764929777016,-2.39540668041937,-3.8803406651891237,1.219602,61.844076492977706,61.856100962699564
partial_blockage,2,961.001,249.941,151.118,108.973,171.145,607.799,255.839,3.02827e-05,7.60173e-05,0,0,0.2669447222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,0.21120942505160656,-10.641764929777082,-1.5944066804193824,-3.9853406651891135,1.215598,61.844076492977706,61.85602214632688
partial_blockage,2,1021.06,249.453,151.152,109.447,170.904,610.054,255.718,3.20701e-05,8.02887e-05,0,0,0.28362777777777776,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,0.09020942505159724,-8.386764929777087,-1.5604066804193906,-4.226340665189127,1.220108,61.844076492977706,61.856110941449764
partial_blockage,2,1081.13,249.906,151.069,108.69,170.337,610.691,255.597,3.38542e-05,8.45194e-05,0,0,0.30031388888888894,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-0.030790574948383664,-7.7497649297770295,-1.643406680419389,-4.793340665189135,1.2213820000000002,61.844076492977706,61.8561360841364
partial_blockage,2,1141.19,249.453,150.938,109.122,170.725,611.193,255.476,3.5635e-05,8.87099e-05,0,0,0.31699722222222226,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-0.151790574948393,-7.247764929777077,-1.7744066804193892,-4.405340665189129,1.222386,61.844076492977706,61.856155916790314
partial_blockage,2,1201.25,250.264,151.166,108.994,171.339,612.638,255.356,3.74125e-05,9.28603e-05,0,0,0.33368055555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-0.27179057494839753,-5.802764929777027,-1.5464066804193806,-3.791340665189125,1.225276,61.844076492977706,61.856213095738845
partial_blockage,2,1261.31,250.105,151.484,109.189,171.234,613.792,255.236,3.91867e-05,9.69711e-05,0,0,0.35036388888888886,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-0.3917905749484021,-4.64876492977703,-1.2284066804193685,-3.896340665189115,1.227584,61.844076492977706,61.85625885669399
partial_blockage,2,1321.38,249.704,151.176,109.316,171.356,612.896,255.116,4.09577e-05,0.000101043,0,0,0.36705000000000004,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-0.5117905749483782,-5.544764929777102,-1.5364066804193897,-3.774340665189129,1.225792,61.844076492977706,61.85622331905289
partial_blockage,2,1381.44,249.132,150.54,109.718,171.966,612.025,254.997,4.27254e-05,0.000105075,0,0,0.38373333333333337,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-0.630790574948378,-6.415764929777083,-2.1724066804193853,-3.1643406651891155,1.22405,61.844076492977706,61.85618882271828
partial_blockage,2,1441.5,249.565,152.036,108.763,172.016,613.799,254.878,4.44899e-05,0.000109069,0,0,0.40041666666666664,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-0.7497905749484062,-4.641764929777082,-0.676406680419376,-3.1143406651891326,1.227598,61.844076492977706,61.85625913453611
partial_blockage,2,1501.56,248.951,151.167,109.795,171.085,612.063,254.759,4.62511e-05,0.000113024,0,0,0.41709999999999997,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-0.868790574948406,-6.377764929777072,-1.5454066804193758,-4.045340665189116,1.224126,61.844076492977706,61.85619032670177
partial_blockage,2,1561.63,249.429,150.354,108.876,171.315,619.598,254.641,4.80092e-05,0.000116942,0,0,0.43378611111111115,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-0.986790574948401,1.157235070222896,-2.358406680419364,-3.815340665189126,1.239196,61.844076492977706,61.85649039507248
partial_blockage,2,1621.69,249.206,151.911,108.174,170.831,613.893,254.523,4.97642e-05,0.000120821,0,0,0.4504694444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-1.104790574948396,-4.547764929777031,-0.801406680419376,-4.299340665189135,1.227786,61.844076492977706,61.85626286586568
partial_blockage,2,1681.75,249.378,150.669,108.911,171.564,616.609,254.405,5.15159e-05,0.000124664,0,0,0.46715277777777775,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-1.222790574948391,-1.831764929777023,-2.0434066804193662,-3.5663406651891307,1.2332180000000001,61.844076492977706,61.85637092414007
partial_blockage,2,1741.81,249.79,150.687,108.742,171.26,615.58,254.288,5.32645e-05,0.000128469,0,0,0.4838361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-1.3397905749483812,-2.8607649297770195,-2.0254066804193656,-3.870340665189133,1.23116,61.844076492977706,61.856329928430746
partial_blockage,2,1801.88,249.339,151.041,108.291,170.805,620.57,254.171,5.501e-05,0.000132238,0,0,0.5005222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-1.4567905749483998,2.1292350702229896,-1.6714066804193806,-4.325340665189117,1.2411400000000001,61.844076492977706,61.856529370543235
partial_blockage,2,1861.94,249.689,151.959,108.338,170.055,619.446,254.054,5.67524e-05,0.00013597,0,0,0.5172055555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-1.57379057494839,1.005235070222966,-0.7534066804193742,-5.075340665189117,1.238892,61.844076492977706,61.85648430566469
partial_blockage,2,1922.0,249.289,152.518,108.468,171.205,621.294,253.938,5.84917e-05,0.000139666,0,0,0.5338888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-1.689790574948404,2.8532350702229223,-0.1944066804193767,-3.925340665189111,1.242588,61.844076492977706,61.856558441340894
partial_blockage,2,1982.06,249.652,151.208,109.49,171.77,618.871,253.822,6.0228e-05,0.000143327,0,0,0.5505722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-1.8057905749483893,0.4302350702229205,-1.504406680419379,-3.3603406651891135,1.237742,61.844076492977706,61.85646128358655
partial_blockage,2,2042.13,249.552,151.211,110.474,171.488,619.661,253.706,6.19612e-05,0.000146952,0,0,0.5672583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-1.9217905749484032,1.2202350702228841,-1.5014066804193646,-3.642340665189124,1.2393219999999998,61.844076492977706,61.85649291940953
partial_blockage,2,2102.19,249.079,151.642,108.334,170.416,618.567,253.591,6.36913e-05,0.000150542,0,0,0.5839416666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-2.036790574948384,0.1262350702229469,-1.0704066804193815,-4.714340665189127,1.237134,61.844076492977706,61.856449120550344
partial_blockage,2,2162.25,249.637,152.601,109.375,171.001,623.444,253.476,6.54184e-05,0.000154097,0,0,0.600625,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-2.151790574948393,5.0032350702229,-0.11140668041937829,-4.129340665189119,1.246888,61.844076492977706,61.85664497007433
partial_blockage,2,2222.31,249.342,151.252,109.32,170.5,625.094,253.361,6.71426e-05,0.000157618,0,0,0.6173083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-2.266790574948402,6.6532350702229905,-1.4604066804193678,-4.630340665189124,1.250188,61.844076492977706,61.856711578490994
partial_blockage,2,2282.38,249.91,150.598,108.39,169.967,622.018,253.246,6.88637e-05,0.000161105,0,0,0.6339944444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-2.3817905749483828,3.5772350702229687,-2.114406680419364,-5.163340665189111,1.2440360000000001,61.844076492977706,61.85658754602111
partial_blockage,2,2342.44,249.459,151.033,108.589,171.028,625.09,253.132,7.05818e-05,0.000164558,0,0,0.6506777777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-2.495790574948387,6.6492350702229714,-1.6794066804193903,-4.102340665189132,1.25018,61.844076492977706,61.85671141680325
partial_blockage,2,2402.5,250.268,150.837,108.206,171.37,620.512,253.018,7.2297e-05,0.000167978,0,0,0.6673611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-2.6097905749483914,2.0712350702228832,-1.8754066804193883,-3.760340665189119,1.241024,61.844076492977706,61.85652704313308
partial_blockage,2,2462.57,249.99,151.114,108.55,170.677,622.539,252.905,7.40093e-05,0.000171364,0,0,0.6840472222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-2.722790574948391,4.098235070222927,-1.598406680419373,-4.453340665189131,1.245078,61.844076492977706,61.856608511098976
partial_blockage,2,2522.63,249.312,151.374,108.18,171.157,625.706,252.792,7.57186e-05,0.000174718,0,0,0.7007305555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-2.8357905749483905,7.265235070222957,-1.3384066804193822,-3.973340665189113,1.251412,61.844076492977706,61.856736328899714
partial_blockage,2,2582.69,249.324,152.106,108.864,171.597,625.582,252.679,7.7425e-05,0.000178039,0,0,0.7174138888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-2.94879057494839,7.141235070222933,-0.6064066804193828,-3.5333406651891153,1.251164,61.844076492977706,61.8567313121553
partial_blockage,2,2642.75,248.863,151.502,108.637,171.064,625.478,252.566,7.91286e-05,0.000181327,0,0,0.7340972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-3.0617905749483896,7.037235070222891,-1.2104066804193678,-4.066340665189131,1.250956,61.844076492977706,61.85672710532957
partial_blockage,2,2702.82,249.658,152.298,109.088,171.268,625.334,252.454,8.08292e-05,0.000184584,0,0,0.7507833333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-3.1737905749483843,6.893235070222886,-0.41440668041937556,-3.862340665189123,1.250668,61.844076492977706,61.85672128164814
partial_blockage,2,2762.88,249.554,150.787,109.054,170.84,624.056,252.342,8.2527e-05,0.00018781,0,0,0.7674666666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-3.285790574948379,5.61523507022298,-1.9254066804193712,-4.29034066518912,1.248112,61.844076492977706,61.856669655210354
partial_blockage,2,2822.94,248.817,151.532,109.967,171.647,625.445,252.23,8.42219e-05,0.000191004,0,0,0.78415,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-3.3977905749484023,7.00423507022299,-1.1804066804193667,-3.4833406651891323,1.25089,61.844076492977706,61.85672577061752
partial_blockage,2,2883.0,249.162,150.949,108.851,170.215,626.575,252.119,8.5914e-05,0.000194167,0,0,0.8008333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-3.5087905749483923,8.134235070222985,-1.763406680419365,-4.91534066518912,1.2531500000000002,61.844076492977706,61.856771514457314
partial_blockage,2,2943.07,249.425,152.505,109.409,170.997,627.42,252.008,8.76033e-05,0.000197299,0,0,0.8175194444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-3.6197905749483823,8.979235070222899,-0.20740668041938193,-4.13334066518911,1.25484,61.844076492977706,61.856805775071166
partial_blockage,2,3003.13,250.067,151.423,109.178,170.668,629.85,251.897,8.92897e-05,0.000200401,0,0,0.8342027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-3.7307905749484007,11.409235070222962,-1.2894066804193756,-4.462340665189117,1.2597,61.844076492977706,61.856904556882554
partial_blockage,2,3063.19,249.846,152.524,109.497,172.033,629.475,251.786,9.09734e-05,0.000203473,0,0,0.8508861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-3.8417905749483907,11.034235070222962,-0.18840668041937647,-3.0973406651891366,1.25895,61.844076492977706,61.85688928786977
partial_blockage,2,3123.25,249.324,151.234,108.729,170.794,630.033,251.676,9.26543e-05,0.000206516,0,0,0.8675694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-3.9517905749484044,11.592235070222955,-1.4784066804193685,-4.3363406651891125,1.2600660000000001,61.844076492977706,61.85691201146104
partial_blockage,2,3183.32,249.605,150.761,108.439,170.807,630.852,251.566,9.43324e-05,0.000209529,0,0,0.8842555555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-4.06179057494839,12.411235070222915,-1.9514066804193817,-4.323340665189136,1.261704,61.844076492977706,61.856945400277354
partial_blockage,2,3243.38,249.547,151.633,107.908,170.309,629.749,251.456,9.60078e-05,0.000212512,0,0,0.900938888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-4.171790574948403,11.308235070222963,-1.0794066804193676,-4.821340665189126,1.259498,61.844076492977706,61.85690044353404
partial_blockage,2,3303.44,249.399,151.372,109.295,170.472,629.806,251.347,9.76804e-05,0.000215467,0,0,0.9176222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-4.280790574948384,11.36523507022298,-1.3404066804193633,-4.658340665189115,1.2596120000000002,61.844076492977706,61.85690276484769
partial_blockage,2,3363.5,249.167,152.65,108.958,170.121,632.118,251.238,9.93504e-05,0.000218393,0,0,0.9343055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-4.3897905749483925,13.677235070222991,-0.062406680419371696,-5.009340665189114,1.2642360000000001,61.844076492977706,61.85699709760387
partial_blockage,2,3423.57,250.072,151.86,108.196,169.675,636.109,251.129,0.000101018,0.000221291,0,0,0.9509916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-4.498790574948401,17.668235070222977,-0.8524066804193637,-5.455340665189112,1.272218,61.844076492977706,61.85716074884784
partial_blockage,2,3483.63,250.136,152.884,109.096,170.42,633.061,251.021,0.000102682,0.000224161,0,0,0.9676750000000001,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-4.6067905749484055,14.620235070222975,0.17159331958060875,-4.710340665189136,1.2661220000000002,61.844076492977706,61.85703567249373
partial_blockage,2,3543.69,249.635,152.141,108.153,170.341,634.203,250.912,0.000104344,0.000227003,0,0,0.9843583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-4.715790574948386,15.762235070222914,-0.5714066804193862,-4.7893406651891155,1.268406,61.844076492977706,61.85708246474379
partial_blockage,2,3603.75,248.69,151.935,108.868,171.217,633.784,250.804,0.000106003,0.000229818,0,0,1.0010416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-4.82379057494839,15.343235070222931,-0.7774066804193751,-3.9133406651891107,1.267568,61.844076492977706,61.85706528686841
partial_blockage,2,3663.82,249.728,151.8,109.511,170.443,635.028,250.697,0.00010766,0.000232605,0,0,1.0177277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-4.930790574948389,16.58723507022296,-0.912406680419366,-4.687340665189112,1.270056,61.844076492977706,61.85711632069841
partial_blockage,2,3723.88,249.171,151.656,108.474,170.862,636.04,250.589,0.000109314,0.000235366,0,0,1.0344111111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-5.038790574948393,17.599235070222903,-1.0564066804193715,-4.268340665189129,1.2720799999999999,61.844076492977706,61.85715791075175
partial_blockage,2,3783.94,249.183,151.791,109.921,171.797,634.245,250.482,0.000110965,0.0002381,0,0,1.0510944444444446,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-5.145790574948393,15.804235070222944,-0.9214066804193806,-3.3333406651891266,1.2684900000000001,61.844076492977706,61.85708418725682
partial_blockage,2,3844.0,249.031,152.088,108.8,169.565,637.092,250.375,0.000112613,0.000240808,0,0,1.0677777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-5.252790574948392,18.651235070222924,-0.6244066804193835,-5.565340665189126,1.274184,61.844076492977706,61.85720121485561
partial_blockage,2,3904.07,250.086,151.503,109.138,170.141,638.353,250.268,0.000114259,0.00024349,0,0,1.084463888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-5.359790574948391,19.91223507022289,-1.2094066804193915,-4.9893406651891326,1.276706,61.844076492977706,61.857253216415245
partial_blockage,2,3964.13,248.9,152.026,107.894,171.452,636.699,250.162,0.000115903,0.000246146,0,0,1.1011472222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-5.465790574948386,18.258235070222895,-0.6864066804193669,-3.6783406651891255,1.273398,61.844076492977706,61.857185029191896
partial_blockage,2,4024.19,249.264,152.22,109.447,171.061,635.35,250.056,0.000117544,0.000248777,0,0,1.1178305555555557,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-5.5717905749483805,16.909235070222962,-0.4924066804193785,-4.069340665189117,1.2707000000000002,61.844076492977706,61.857129546716585
partial_blockage,2,4084.25,249.935,152.62,109.422,170.149,639.028,249.95,0.000119182,0.000251382,0,0,1.1345138888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-5.6777905749484034,20.58723507022296,-0.09240668041937283,-4.981340665189123,1.278056,61.844076492977706,61.85728109453578
partial_blockage,2,4144.32,249.745,152.837,109.018,170.95,642.967,249.845,0.000120818,0.000253963,0,0,1.1512,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-5.782790574948393,24.526235070222924,0.1245933195806117,-4.180340665189135,1.285934,61.844076492977706,61.85744436623319
partial_blockage,2,4204.38,249.432,152.102,108.801,170.762,641.275,249.739,0.000122451,0.000256518,0,0,1.1678833333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-5.888790574948388,22.834235070222917,-0.6104066804193735,-4.368340665189123,1.28255,61.844076492977706,61.85737410989718
partial_blockage,2,4264.44,249.39,152.73,108.567,169.543,643.016,249.634,0.000124082,0.00025905,0,0,1.1845666666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-5.993790574948406,24.575235070222902,0.017593319580612388,-5.587340665189117,1.2860319999999998,61.844076492977706,61.85744640360045
partial_blockage,2,4324.5,248.501,151.858,109.332,170.308,640.253,249.529,0.000125711,0.000261557,0,0,1.20125,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-6.098790574948396,21.812235070222982,-0.8544066804193733,-4.822340665189131,1.2805060000000001,61.844076492977706,61.85733176338367
partial_blockage,2,4384.57,250.193,151.607,108.866,170.685,642.527,249.425,0.000127337,0.00026404,0,0,1.217936111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-6.202790574948381,24.086235070222983,-1.105406680419378,-4.445340665189121,1.2850540000000001,61.844076492977706,61.857426078460406
partial_blockage,2,4444.63,250.085,152.366,108.491,170.076,642.73,249.32,0.000128961,0.0002665,0,0,1.2346194444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-6.307790574948399,24.289235070222958,-0.3464066804193635,-5.05434066518913,1.28546,61.844076492977706,61.85743451421889
partial_blockage,2,4504.69,248.785,151.595,108.529,169.967,641.734,249.216,0.000130582,0.000268936,0,0,1.2513027777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-6.411790574948384,23.293235070222977,-1.1174066804193785,-5.163340665189111,1.283468,61.844076492977706,61.85739315050628
partial_blockage,2,4564.75,249.924,152.776,109.11,170.032,643.136,249.112,0.000132201,0.000271349,0,0,1.267986111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-6.515790574948397,24.695235070222907,0.06359331958063308,-5.098340665189113,1.2862719999999999,61.844076492977706,61.857451393726706
partial_blockage,2,4624.82,248.99,152.916,108.95,170.311,643.552,249.009,0.000133818,0.000273739,0,0,1.2846722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-6.618790574948406,25.11123507022296,0.20359331958061944,-4.819340665189117,1.287104,61.844076492977706,61.857468700037295
partial_blockage,2,4684.88,249.24,152.691,108.99,170.138,644.25,248.906,0.000135432,0.000276107,0,0,1.3013555555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-6.721790574948386,25.80923507022294,-0.02140668041937488,-4.9923406651891185,1.2885,61.844076492977706,61.85749776315946
partial_blockage,2,4744.94,249.572,153.148,108.762,170.565,643.417,248.802,0.000137044,0.000278452,0,0,1.3180388888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-6.8257905749484,24.97623507022297,0.43559331958061875,-4.565340665189126,1.286834,61.844076492977706,61.85746308258069
partial_blockage,2,4805.01,250.208,152.107,109.589,169.691,646.553,248.7,0.000138653,0.000280775,0,0,1.3347250000000002,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-6.9277905749484034,28.112235070222937,-0.6054066804193781,-5.439340665189121,1.293106,61.844076492977706,61.85759387816918
partial_blockage,2,4865.07,250.06,152.001,108.857,169.579,646.654,248.597,0.00014026,0.000283076,0,0,1.3514083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-7.030790574948384,28.213235070222936,-0.7114066804193726,-5.551340665189116,1.2933080000000001,61.844076492977706,61.85759810122069
partial_blockage,2,4925.13,249.798,152.999,108.457,170.036,646.597,248.495,0.000141865,0.000285355,0,0,1.3680916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-7.1327905749483875,28.15623507022292,0.28659331958061784,-5.094340665189122,1.293194,61.844076492977706,61.85759571783334
partial_blockage,2,4985.19,248.615,152.087,109.631,170.444,649.622,248.393,0.000143468,0.000287613,0,0,1.3847749999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-7.234790574948391,31.181235070222897,-0.6254066804193883,-4.686340665189135,1.2992439999999998,61.844076492977706,61.85772249477679
partial_blockage,2,5045.26,249.206,152.533,109.112,169.756,644.452,248.291,0.000145068,0.000289849,0,0,1.4014611111111113,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-7.336790574948395,26.011235070222938,-0.17940668041939034,-5.3743406651891235,1.288904,61.844076492977706,61.85750617985253
partial_blockage,2,5105.32,250.254,152.435,108.564,171.098,650.752,248.189,0.000146666,0.000292065,0,0,1.4181444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-7.438790574948399,32.31123507022289,-0.2774066804193751,-4.0323406651891105,1.301504,61.844076492977706,61.857770004513526
partial_blockage,2,5165.38,249.126,152.961,108.694,170.68,650.748,248.088,0.000148261,0.00029426,0,0,1.4348277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-7.539790574948398,32.30723507022299,0.24859331958063535,-4.450340665189117,1.3014960000000002,61.844076492977706,61.85776983619191
partial_blockage,2,5225.44,250.09,152.692,108.622,169.57,648.022,247.986,0.000149855,0.000296434,0,0,1.451511111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-7.641790574948402,29.581235070222988,-0.020406680419370105,-5.5603406651891305,1.2960440000000002,61.844076492977706,61.85765536551813
partial_blockage,2,5285.51,249.63,154.275,109.055,170.242,646.509,247.886,0.000151446,0.000298588,0,0,1.4681972222222224,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-7.741790574948396,28.068235070222954,1.5625933195806283,-4.8883406651891335,1.293018,61.844076492977706,61.85759203863016
partial_blockage,2,5345.57,249.25,152.188,109.42,171.463,654.131,247.785,0.000153034,0.000300723,0,0,1.4848805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-7.8427905749483955,35.69023507022291,-0.5244066804193892,-3.66734066518913,1.308262,61.844076492977706,61.85791256363184
partial_blockage,2,5405.63,250.04,153.05,108.784,169.093,648.698,247.684,0.000154621,0.000302837,0,0,1.501563888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-7.943790574948395,30.25723507022292,0.337593319580634,-6.037340665189134,1.297396,61.844076492977706,61.85768370744328
partial_blockage,2,5465.69,249.026,153.449,108.668,170.599,650.079,247.584,0.000156205,0.000304931,0,0,1.518247222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-8.043790574948389,31.63823507022289,0.7365933195806349,-4.531340665189134,1.300158,61.844076492977706,61.85774169895181
partial_blockage,2,5525.76,249.564,152.906,109.11,170.133,650.808,247.484,0.000157787,0.000307006,0,0,1.5349333333333335,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-8.143790574948383,32.36723507022293,0.19359331958062853,-4.997340665189114,1.301616,61.844076492977706,61.85777236112479
partial_blockage,2,5585.82,249.238,153.368,109.117,169.664,651.578,247.384,0.000159367,0.000309062,0,0,1.5516166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-8.243790574948406,33.137235070222914,0.6555933195806176,-5.466340665189136,1.303156,61.844076492977706,61.857804785084426
partial_blockage,2,5645.88,250.57,152.715,109.778,169.822,654.478,247.285,0.000160944,0.000311099,0,0,1.5683,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-8.342790574948395,36.03723507022289,0.00259331958062603,-5.308340665189121,1.308956,61.844076492977706,61.85792724525462
partial_blockage,2,5705.94,250.462,152.288,108.429,169.821,650.921,247.185,0.00016252,0.000313118,0,0,1.5849833333333332,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-8.44279057494839,32.48023507022299,-0.42440668041936647,-5.309340665189126,1.3018420000000002,61.844076492977706,61.85777711704682
partial_blockage,2,5766.01,249.627,152.825,109.462,170.222,650.447,247.086,0.000164093,0.000315117,0,0,1.6016694444444446,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-8.54179057494838,32.00623507022294,0.11259331958061125,-4.908340665189115,1.300894,61.844076492977706,61.85775717295701
partial_blockage,2,5826.07,250.204,152.133,108.973,170.726,651.845,246.988,0.000165664,0.000317098,0,0,1.6183527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-8.639790574948393,33.40423507022297,-0.5794066804193676,-4.404340665189125,1.30369,61.844076492977706,61.857816037145845
partial_blockage,2,5886.13,248.734,153.466,108.646,169.933,655.072,246.889,0.000167232,0.000319062,0,0,1.6350361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-8.738790574948382,36.63123507022294,0.7535933195806308,-5.197340665189131,1.310144,61.844076492977706,61.85795239554906
partial_blockage,2,5946.19,249.75,153.221,109.143,170.051,656.79,246.79,0.000168799,0.000321007,0,0,1.6517194444444443,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-8.8377905749484,38.3492350702229,0.5085933195806263,-5.079340665189136,1.31358,61.844076492977706,61.85802526500242
partial_blockage,2,6006.26,250.263,152.987,108.694,170.392,653.942,246.692,0.000170363,0.000322934,0,0,1.6684055555555557,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-8.935790574948385,35.50123507022295,0.2745933195806174,-4.738340665189128,1.307884,61.844076492977706,61.857904570287005
partial_blockage,2,6066.32,249.68,152.785,109.257,170.98,655.92,246.594,0.000171925,0.000324844,0,0,1.6850888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-9.033790574948398,37.4792350702229,0.07259331958061921,-4.150340665189134,1.31184,61.844076492977706,61.857988339865024
partial_blockage,2,6126.38,249.408,153.408,109.594,170.282,657.626,246.497,0.000173485,0.000326737,0,0,1.7017722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-9.130790574948378,39.185235070222916,0.6955933195806097,-4.848340665189113,1.315252,61.844076492977706,61.858060793180236
partial_blockage,2,6186.44,249.231,151.936,109.903,171.4,659.462,246.399,0.000175043,0.000328612,0,0,1.7184555555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-9.228790574948391,41.02123507022293,-0.7764066804193703,-3.730340665189118,1.318924,61.844076492977706,61.85813897772106
partial_blockage,2,6246.51,249.954,153.446,108.267,169.509,657.943,246.302,0.000176599,0.000330471,0,0,1.7351416666666668,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-9.3257905749484,39.50223507022292,0.7335933195806206,-5.6213406651891376,1.315886,61.844076492977706,61.858074276801354
partial_blockage,2,6306.57,250.428,151.94,108.94,169.818,659.186,246.205,0.000178152,0.000332313,0,0,1.751825,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-9.42279057494838,40.745235070222975,-0.7724066804193797,-5.312340665189112,1.318372,61.844076492977706,61.85812721057486
partial_blockage,2,6366.63,248.98,153.186,109.116,169.517,658.05,246.108,0.000179704,0.000334138,0,0,1.7685083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-9.519790574948388,39.609235070222894,0.47359331958062967,-5.613340665189128,1.3160999999999998,61.844076492977706,61.858078829521354
partial_blockage,2,6426.69,249.328,152.424,108.193,169.918,656.908,246.011,0.000181253,0.000335947,0,0,1.7851916666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-9.616790574948396,38.467235070222955,-0.2884066804193708,-5.212340665189117,1.313816,61.844076492977706,61.85803027700715
partial_blockage,2,6486.76,250.013,152.555,108.219,170.469,659.916,245.915,0.0001828,0.000337739,0,0,1.801877777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-9.7127905749484,41.47523507022299,-0.15740668041937056,-4.66134066518913,1.3198320000000001,61.844076492977706,61.85815834453449
partial_blockage,2,6546.82,249.866,152.252,109.218,169.726,659.373,245.818,0.000184345,0.000339516,0,0,1.818561111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-9.80979057494838,40.93223507022299,-0.46040668041936783,-5.404340665189125,1.3187460000000002,61.844076492977706,61.8581351827049
partial_blockage,2,6606.88,248.807,153.059,108.365,170.537,662.292,245.722,0.000185888,0.000341277,0,0,1.8352444444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-9.905790574948384,43.85123507022297,0.3465933195806201,-4.5933406651891175,1.324584,61.844076492977706,61.85825991767255
partial_blockage,2,6666.94,250.158,153.599,109.791,169.247,663.436,245.627,0.000187429,0.000343022,0,0,1.8519277777777776,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.000790574948383,44.995235070222975,0.8865933195806122,-5.88334066518911,1.326872,61.844076492977706,61.85830895339495
partial_blockage,2,6727.01,249.484,153.034,108.585,169.672,662.317,245.531,0.000188968,0.000344751,0,0,1.868613888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.096790574948386,43.87623507022295,0.32159331958061443,-5.458340665189127,1.324634,61.844076492977706,61.858260988353315
partial_blockage,2,6787.07,248.857,153.417,108.685,169.932,663.118,245.436,0.000190505,0.000346466,0,0,1.8852972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.191790574948385,44.67723507022299,0.7045933195806242,-5.198340665189136,1.3262360000000002,61.844076492977706,61.85829531434708
partial_blockage,2,6847.13,249.713,152.651,109.085,169.432,662.976,245.34,0.000192039,0.000348165,0,0,1.9019805555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.287790574948389,44.53523507022294,-0.06140668041936692,-5.698340665189136,1.325952,61.844076492977706,61.85828922606559
partial_blockage,2,6907.19,249.976,153.593,109.515,169.824,664.526,245.246,0.000193572,0.00034985,0,0,1.9186638888888887,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.381790574948383,46.08523507022289,0.8805933195806119,-5.306340665189111,1.329052,61.844076492977706,61.85835575318812
partial_blockage,2,6967.26,250.363,153.056,108.617,169.318,662.286,245.151,0.000195102,0.000351519,0,0,1.9353500000000001,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.476790574948382,43.845235070222884,0.3435933195806342,-5.812340665189112,1.3245719999999999,61.844076492977706,61.85825966071517
partial_blockage,2,7027.32,249.547,153.091,108.524,170.82,664.047,245.056,0.000196631,0.000353174,0,0,1.9520333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.57179057494838,45.606235070222965,0.3785933195806308,-4.3103406651891305,1.328094,61.844076492977706,61.85833517758228
partial_blockage,2,7087.38,248.982,154.133,109.101,169.66,668.615,244.962,0.000198157,0.000354815,0,0,1.9687166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.665790574948403,50.17423507022295,1.4205933195806324,-5.470340665189127,1.3372300000000001,61.844076492977706,61.85853200118944
partial_blockage,2,7147.45,249.324,153.512,110.158,168.925,666.106,244.868,0.000199681,0.000356441,0,0,1.9854027777777776,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.759790574948397,47.665235070222934,0.7995933195806231,-6.205340665189112,1.332212,61.844076492977706,61.858423727752886
partial_blockage,2,7207.51,249.265,153.643,108.815,170.142,667.274,244.774,0.000201204,0.000358053,0,0,2.0020861111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.853790574948391,48.83323507022294,0.9305933195806233,-4.988340665189128,1.334548,61.844076492977706,61.858474081030984
partial_blockage,2,7267.57,249.7,153.449,109.24,168.851,667.113,244.68,0.000202724,0.000359651,0,0,2.018769444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-10.947790574948385,48.672235070222996,0.7365933195806349,-6.279340665189125,1.3342260000000001,61.844076492977706,61.85846713497154
partial_blockage,2,7327.63,248.941,153.388,108.577,170.166,669.105,244.587,0.000204242,0.000361236,0,0,2.035452777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.040790574948403,50.66423507022296,0.6755933195806278,-4.964340665189127,1.3382100000000001,61.844076492977706,61.85855319414913
partial_blockage,2,7387.7,249.289,154.636,107.701,169.74,667.152,244.493,0.000205758,0.000362807,0,0,2.052138888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.134790574948397,48.71123507022298,1.9235933195806183,-5.390340665189115,1.3343040000000002,61.844076492977706,61.858468817403605
partial_blockage,2,7447.76,248.667,153.703,108.491,169.704,668.008,244.4,0.000207272,0.000364364,0,0,2.0688222222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.227790574948386,49.56723507022298,0.9905933195806256,-5.426340665189116,1.336016,61.844076492977706,61.85850576938901
partial_blockage,2,7507.82,249.702,154.554,109.853,169.018,666.91,244.307,0.000208785,0.000365908,0,0,2.0855055555555553,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.320790574948404,48.46923507022291,1.8415933195806247,-6.112340665189123,1.33382,61.844076492977706,61.85845837928454
partial_blockage,2,7567.88,250.018,154.007,108.736,169.327,669.13,244.215,0.000210295,0.000367439,0,0,2.102188888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.412790574948389,50.689235070222935,1.2945933195806276,-5.8033406651891255,1.33826,61.844076492977706,61.858554275838664
partial_blockage,2,7627.95,249.253,153.222,108.865,169.66,669.575,244.122,0.000211803,0.000368957,0,0,2.118875,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.505790574948378,51.134235070222985,0.509593319580631,-5.470340665189127,1.33915,61.844076492977706,61.85857353667136
partial_blockage,2,7688.01,249.081,153.854,108.827,170.366,668.804,244.03,0.000213309,0.000370462,0,0,2.1355583333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.597790574948391,50.36323507022291,1.141593319580636,-4.76434066518911,1.337608,61.844076492977706,61.85854017377828
partial_blockage,2,7748.07,249.386,154.063,109.318,168.916,673.143,243.938,0.000214813,0.000371955,0,0,2.1522416666666664,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.689790574948404,54.70223507022297,1.3505933195806108,-6.214340665189127,1.346286,61.844076492977706,61.85872843231644
partial_blockage,2,7808.13,248.617,154.013,109.935,169.616,671.758,243.846,0.000216316,0.000373435,0,0,2.168925,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.781790574948388,53.31723507022298,1.3005933195806278,-5.51434066518911,1.3435160000000002,61.844076492977706,61.85866820835649
