scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,2,7868.2,249.158,153.62,108.422,170.069,672.607,243.754,0.000217816,0.000374902,0,0,2.185611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.873790574948401,54.16623507022291,0.9075933195806272,-5.061340665189135,1.345214,61.844076492977706,61.858705110720464
partial_blockage,2,7928.26,249.203,154.257,108.833,170.497,670.013,243.663,0.000219314,0.000376357,0,0,2.2022944444444446,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-11.964790574948381,51.57223507022297,1.5445933195806276,-4.63334066518911,1.3400260000000002,61.844076492977706,61.85859250702325
partial_blockage,2,7988.32,249.211,153.528,108.24,170.075,673.407,243.571,0.000220811,0.0003778,0,0,2.2189777777777775,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.056790574948394,54.96623507022298,0.8155933195806142,-5.055340665189135,1.3468140000000002,61.844076492977706,61.858739925897886
partial_blockage,2,8048.38,249.237,153.083,109.477,169.262,674.518,243.48,0.000222305,0.000379232,0,0,2.2356611111111113,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.147790574948402,56.07723507022297,0.37059331958062103,-5.868340665189123,1.3490360000000001,61.844076492977706,61.85878834408716
partial_blockage,2,8108.45,249.039,154.213,108.673,170.291,674.224,243.389,0.000223798,0.000380651,0,0,2.2523472222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.238790574948382,55.783235070222986,1.5005933195806165,-4.839340665189127,1.348448,61.844076492977706,61.85877552359069
partial_blockage,2,8168.51,249.873,152.256,108.496,170.267,677.728,243.299,0.000225288,0.000382059,0,0,2.2690305555555557,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.328790574948385,59.28723507022289,-0.45640668041937715,-4.863340665189128,1.355456,61.844076492977706,61.85892868646541
partial_blockage,2,8228.57,249.608,153.016,110.332,169.505,673.639,243.208,0.000226777,0.000383455,0,0,2.2857138888888886,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.419790574948394,55.19823507022295,0.30359331958061375,-5.625340665189128,1.347278,61.844076492977706,61.85875003003667
partial_blockage,2,8288.63,248.945,154.001,109.456,169.636,675.086,243.118,0.000228263,0.000384839,0,0,2.302397222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.509790574948397,56.64523507022295,1.2885933195806274,-5.494340665189128,1.3501720000000001,61.844076492977706,61.85881312876009
partial_blockage,2,8348.7,249.286,153.51,109.279,169.177,674.9,243.028,0.000229748,0.000386212,0,0,2.3190833333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.5997905749484,56.45923507022292,0.7975933195806135,-5.953340665189131,1.3497999999999999,61.844076492977706,61.858805010356264
partial_blockage,2,8408.76,249.893,154.218,108.775,168.957,674.428,242.938,0.000231231,0.000387575,0,0,2.3357666666666668,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.689790574948404,55.98723507022294,1.505593319580612,-6.17334066518913,1.348856,61.844076492977706,61.85878441885205
partial_blockage,2,8468.82,249.298,154.402,109.09,169.596,678.186,242.848,0.000232712,0.000388926,0,0,2.3524499999999997,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.779790574948379,59.745235070222975,1.6895933195806094,-5.53434066518912,1.3563720000000001,61.844076492977706,61.85894876468288
partial_blockage,2,8528.88,249.708,153.323,108.811,168.664,679.323,242.758,0.000234191,0.000390266,0,0,2.369133333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.869790574948382,60.88223507022292,0.6105933195806301,-6.466340665189136,1.358646,61.844076492977706,61.85899866812098
partial_blockage,2,8588.95,249.776,155.06,109.847,169.351,678.59,242.669,0.000235668,0.000391595,0,0,2.3858194444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-12.958790574948381,60.14923507022297,2.347593319580625,-5.779340665189125,1.35718,61.844076492977706,61.85896648685361
partial_blockage,2,8649.01,248.925,153.992,108.758,169.08,680.063,242.58,0.000237143,0.000392914,0,0,2.402502777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.04779057494838,61.62223507022293,1.2795933195806128,-6.050340665189111,1.360126,61.844076492977706,61.859031191937966
partial_blockage,2,8709.07,249.321,153.391,109.094,168.694,679.213,242.491,0.000238616,0.000394223,0,0,2.419186111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.136790574948378,60.772235070222905,0.6785933195806138,-6.436340665189135,1.358426,61.844076492977706,61.85899383652109
partial_blockage,2,8769.13,249.738,153.795,109.322,169.594,683.997,242.402,0.000240088,0.00039552,0,0,2.435869444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.225790574948405,65.5562350702229,1.0825933195806101,-5.53634066518913,1.367994,61.844076492977706,61.85920468978981
partial_blockage,2,8829.2,249.665,153.907,109.205,169.986,678.811,242.313,0.000241557,0.000396808,0,0,2.4525555555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.314790574948404,60.370235070222975,1.1945933195806333,-5.144340665189134,1.357622,61.844076492977706,61.85897618587105
partial_blockage,2,8889.26,249.273,153.647,108.926,169.898,681.581,242.225,0.000243025,0.000398085,0,0,2.469238888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.402790574948398,63.14023507022296,0.934593319580614,-5.2323406651891275,1.363162,61.844076492977706,61.85909802048137
partial_blockage,2,8949.32,249.355,153.982,109.282,168.983,682.556,242.137,0.000244491,0.000399353,0,0,2.485922222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.490790574948392,64.11523507022298,1.269593319580622,-6.14734066518912,1.365112,61.844076492977706,61.85914102250226
partial_blockage,2,9009.38,249.538,153.049,108.785,169.567,680.924,242.048,0.000245954,0.00040061,0,0,2.5026055555555553,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.57979057494839,62.48323507022292,0.3365933195806292,-5.563340665189116,1.361848,61.844076492977706,61.8590690783848
partial_blockage,2,9069.45,249.093,153.914,108.184,169.135,684.935,241.961,0.000247416,0.000401858,0,0,2.5192916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.66679057494838,66.49423507022289,1.2015933195806099,-5.995340665189133,1.36987,61.844076492977706,61.8592462052859
partial_blockage,2,9129.51,248.712,153.828,108.7,169.474,682.885,241.873,0.000248877,0.000403096,0,0,2.535975,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.754790574948402,64.44423507022293,1.1155933195806256,-5.656340665189134,1.36577,61.844076492977706,61.85915554679176
partial_blockage,2,9189.57,250.13,153.459,109.157,169.615,681.619,241.785,0.000250335,0.000404324,0,0,2.5526583333333335,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.842790574948395,63.17823507022297,0.7465933195806258,-5.515340665189115,1.3632380000000002,61.844076492977706,61.85909969530693
partial_blockage,2,9249.64,249.019,153.995,108.968,169.125,683.144,241.698,0.000251791,0.000405543,0,0,2.5693444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-13.929790574948385,64.70323507022295,1.2825933195806272,-6.005340665189124,1.366288,61.844076492977706,61.85916698572833
partial_blockage,2,9309.7,249.479,153.983,108.305,168.886,687.655,241.611,0.000253246,0.000406753,0,0,2.586027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.016790574948402,69.21423507022291,1.2705933195806267,-6.244340665189128,1.37531,61.844076492977706,61.85936691290477
partial_blockage,2,9369.76,249.154,155.191,108.479,168.767,685.914,241.524,0.000254699,0.000407953,0,0,2.602711111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.103790574948391,67.47323507022293,2.478593319580625,-6.363340665189128,1.371828,61.844076492977706,61.859289596073296
partial_blockage,2,9429.82,250.077,154.543,108.61,168.529,684.879,241.437,0.00025615,0.000409144,0,0,2.6193944444444446,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.19079057494838,66.43823507022296,1.830593319580629,-6.601340665189127,1.369758,61.844076492977706,61.85924372515269
partial_blockage,2,9489.89,249.464,154.896,109.851,169.742,688.3,241.35,0.000257599,0.000410326,0,0,2.6360805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.277790574948398,69.8592350702229,2.183593319580609,-5.3883406651891335,1.3766,61.844076492977706,61.85939560672475
partial_blockage,2,9549.95,249.194,154.82,109.184,168.916,687.162,241.264,0.000259046,0.0004115,0,0,2.652763888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.363790574948382,68.72123507022297,2.107593319580616,-6.214340665189127,1.374324,61.844076492977706,61.859344999169316
partial_blockage,2,9610.01,249.942,153.691,108.844,169.765,688.116,241.178,0.000260491,0.000412664,0,0,2.6694472222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.449790574948395,69.67523507022293,0.9785933195806251,-5.365340665189137,1.376232,61.844076492977706,61.85938741845979
partial_blockage,2,9670.07,249.69,154.581,109.564,168.69,688.722,241.092,0.000261935,0.00041382,0,0,2.6861305555555557,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.53579057494838,70.28123507022292,1.8685933195806115,-6.440340665189126,1.377444,61.844076492977706,61.85941439459651
partial_blockage,2,9730.14,249.542,154.719,109.538,170.097,686.373,241.006,0.000263377,0.000414967,0,0,2.7028166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.621790574948392,67.93223507022299,2.0065933195806167,-5.033340665189115,1.372746,61.844076492977706,61.859309960989656
partial_blockage,2,9790.2,249.524,153.817,108.075,169.31,691.598,240.92,0.000264817,0.000416105,0,0,2.7195,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.707790574948405,73.1572350702229,1.10459331958063,-5.820340665189121,1.3831959999999999,61.844076492977706,61.85954274357105
partial_blockage,2,9850.26,249.391,153.063,109.292,168.955,689.209,240.834,0.000266255,0.000417235,0,0,2.7361833333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.793790574948389,70.76823507022289,0.3505933195806108,-6.175340665189111,1.378418,61.844076492977706,61.859436090640216
partial_blockage,2,9910.32,250.164,153.819,107.596,169.154,691.611,240.749,0.000267691,0.000418357,0,0,2.752866666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.878790574948397,73.17023507022293,1.106593319580611,-5.976340665189127,1.383222,61.844076492977706,61.859543324943495
partial_blockage,2,9970.39,248.93,154.103,108.728,169.604,689.552,240.664,0.000269126,0.000419471,0,0,2.7695527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-14.963790574948405,71.11123507022296,1.3905933195806313,-5.52634066518911,1.379104,61.844076492977706,61.859451380626496
partial_blockage,2,10030.4,249.307,154.151,108.807,168.985,691.286,240.579,0.000270559,0.000420576,0,0,2.786222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.048790574948384,72.84523507022288,1.438593319580633,-6.14534066518911,1.382572,61.844076492977706,61.85952879390904
partial_blockage,2,10090.5,250.151,154.356,109.295,168.378,689.68,240.494,0.00027199,0.000421674,0,0,2.8029166666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.133790574948392,71.23923507022289,1.6435933195806172,-6.752340665189138,1.37936,61.844076492977706,61.85945708845882
partial_blockage,2,10150.6,249.437,154.649,108.677,169.397,693.478,240.409,0.000273419,0.000422763,0,0,2.819611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.2187905749484,75.03723507022289,1.9365933195806235,-5.733340665189132,1.3869559999999999,61.844076492977706,61.85962693239601
partial_blockage,2,10210.6,250.519,154.592,109.469,169.356,693.985,240.325,0.000274846,0.000423845,0,0,2.8362777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.302790574948403,75.54423507022295,1.8795933195806356,-5.774340665189129,1.3879700000000001,61.844076492977706,61.85964967561793
partial_blockage,2,10270.7,250.38,154.746,108.248,168.329,693.695,240.24,0.000276272,0.000424919,0,0,2.8529722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.387790574948383,75.25423507022299,2.033593319580632,-6.801340665189116,1.3873900000000001,61.844076492977706,61.859636664640846
partial_blockage,2,10330.8,249.974,154.789,108.972,169.556,692.409,240.156,0.000277696,0.000425985,0,0,2.8696666666666664,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.471790574948386,73.96823507022293,2.07659331958061,-5.574340665189112,1.384818,61.844076492977706,61.859579033181284
partial_blockage,2,10390.8,248.51,154.893,108.883,169.836,695.62,240.072,0.000279118,0.000427043,0,0,2.886333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.55579057494839,77.17923507022294,2.1805933195806233,-5.294340665189111,1.39124,61.844076492977706,61.8597231323167
partial_blockage,2,10450.9,249.66,153.953,107.985,169.232,695.996,239.988,0.000280538,0.000428094,0,0,2.9030277777777775,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.639790574948393,77.55523507022292,1.2405933195806256,-5.898340665189124,1.391992,61.844076492977706,61.859740049545486
partial_blockage,2,10510.9,249.549,154.097,108.761,169.627,695.451,239.905,0.000281957,0.000429138,0,0,2.919694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.722790574948391,77.01023507022296,1.384593319580631,-5.503340665189114,1.390902,61.844076492977706,61.85971553153863
partial_blockage,2,10571.0,248.919,154.505,109.131,169.355,697.938,239.821,0.000283374,0.000430175,0,0,2.9363888888888887,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.806790574948394,79.49723507022293,1.792593319580618,-5.775340665189134,1.395876,61.844076492977706,61.85982757069934
partial_blockage,2,10631.1,249.599,154.107,109.346,168.881,697.652,239.738,0.000284789,0.000431204,0,0,2.9530833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.889790574948393,79.21123507022298,1.394593319580622,-6.2493406651891235,1.395304,61.844076492977706,61.859814666079416
partial_blockage,2,10691.1,249.604,154.432,109.24,169.149,700.41,239.655,0.000286202,0.000432226,0,0,2.96975,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-15.972790574948391,81.96923507022291,1.7195933195806106,-5.981340665189123,1.40082,61.844076492977706,61.859939330245695
partial_blockage,2,10751.2,249.858,154.839,108.99,169.013,700.086,239.572,0.000287614,0.000433241,0,0,2.9864444444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.05579057494839,81.64523507022295,2.1265933195806213,-6.1173406651891185,1.400172,61.844076492977706,61.85992465966041
partial_blockage,2,10811.3,249.937,154.979,108.822,168.672,699.456,239.489,0.000289024,0.000434249,0,0,3.0031388888888886,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.138790574948388,81.01523507022296,2.266593319580636,-6.458340665189127,1.3989120000000002,61.844076492977706,61.859896152944046
partial_blockage,2,10871.3,249.713,155.06,109.009,169.371,696.605,239.406,0.000290433,0.00043525,0,0,3.019805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.221790574948386,78.16423507022296,2.347593319580625,-5.759340665189114,1.39321,61.844076492977706,61.859767469441536
partial_blockage,2,10931.4,249.94,153.386,108.562,169.489,699.934,239.324,0.00029184,0.000436244,0,0,3.0364999999999998,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.30379057494838,81.49323507022291,0.6735933195806183,-5.641340665189119,1.399868,61.844076492977706,61.85991777950163
partial_blockage,2,10991.4,250.109,154.687,108.618,168.922,699.273,239.241,0.000293245,0.000437232,0,0,3.0531666666666664,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.386790574948378,80.83223507022296,1.9745933195806344,-6.208340665189127,1.398546,61.844076492977706,61.859887877229404
partial_blockage,2,11051.5,249.116,154.848,109.538,168.848,699.354,239.159,0.000294648,0.000438212,0,0,3.069861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.4687905749484,80.91323507022298,2.135593319580636,-6.2823406651891105,1.398708,61.844076492977706,61.85989153998366
partial_blockage,2,11111.6,249.638,154.397,109.648,169.381,700.821,239.077,0.00029605,0.000439187,0,0,3.0865555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.550790574948394,82.38023507022297,1.684593319580614,-5.7493406651891235,1.401642,61.844076492977706,61.859957949916534
partial_blockage,2,11171.6,249.538,154.855,109.047,168.287,700.566,238.995,0.00029745,0.000440154,0,0,3.103222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.632790574948388,82.12523507022297,2.1425933195806124,-6.8433406651891175,1.401132,61.844076492977706,61.85994639628054
partial_blockage,2,11231.7,249.986,154.97,108.618,169.424,703.936,238.914,0.000298849,0.000441115,0,0,3.1199166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.713790574948405,85.49523507022298,2.2575933195806215,-5.706340665189117,1.407872,61.844076492977706,61.86009942473146
partial_blockage,2,11291.8,249.818,154.107,109.224,168.205,703.864,238.832,0.000300246,0.00044207,0,0,3.136611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.7957905749484,85.42323507022297,1.394593319580622,-6.925340665189111,1.407728,61.844076492977706,61.86009614760764
partial_blockage,2,11351.8,248.356,154.997,109.367,169.566,703.441,238.751,0.000301641,0.000443019,0,0,3.1532777777777774,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.876790574948387,85.00023507022297,2.2845933195806367,-5.564340665189121,1.4068820000000002,61.844076492977706,61.86007690127132
partial_blockage,2,11411.9,248.974,154.412,108.921,168.472,703.881,238.67,0.000303034,0.000443961,0,0,3.169972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-16.957790574948405,85.44023507022291,1.6995933195806288,-6.658340665189115,1.407762,61.844076492977706,61.86009692134277
partial_blockage,2,11471.9,249.441,154.881,109.538,168.845,706.269,238.589,0.000304426,0.000444897,0,0,3.1866388888888886,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.038790574948393,87.82823507022295,2.168593319580623,-6.285340665189125,1.412538,61.844076492977706,61.860205793957086
partial_blockage,2,11532.0,250.076,154.583,108.781,168.859,706.052,238.508,0.000305816,0.000445827,0,0,3.203333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.119790574948382,87.61123507022296,1.870593319580621,-6.271340665189115,1.412104,61.844076492977706,61.86019588536795
partial_blockage,2,11592.1,249.797,154.864,109.264,167.852,706.451,238.427,0.000307205,0.000446751,0,0,3.2200277777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.2007905749484,88.01023507022296,2.151593319580627,-7.27834066518912,1.412902,61.844076492977706,61.86021410673327
partial_blockage,2,11652.1,249.769,155.325,109.574,168.179,704.139,238.346,0.000308592,0.000447669,0,0,3.2366944444444448,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.28179057494839,85.69823507022295,2.6125933195806113,-6.951340665189122,1.4082780000000001,61.844076492977706,61.860108666203956
partial_blockage,2,11712.2,248.93,155.679,108.569,168.866,706.115,238.266,0.000309977,0.000448581,0,0,3.253388888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.3617905749484,87.67423507022295,2.9665933195806247,-6.26434066518911,1.41223,61.844076492977706,61.86019876174161
partial_blockage,2,11772.3,248.685,154.701,109.476,168.46,707.011,238.186,0.000311361,0.000449488,0,0,3.270083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.441790574948385,88.5702350702229,1.988593319580616,-6.670340665189116,1.414022,61.844076492977706,61.86023969793329
partial_blockage,2,11832.3,249.501,155.073,108.13,168.649,706.225,238.105,0.000312743,0.000450388,0,0,3.2867499999999996,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.522790574948402,87.78423507022296,2.36059331958063,-6.481340665189123,1.41245,61.844076492977706,61.860203784596266
partial_blockage,2,11892.4,249.072,155.332,108.738,168.381,706.357,238.025,0.000314123,0.000451283,0,0,3.303444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.602790574948386,87.91623507022291,2.6195933195806163,-6.7493406651891235,1.412714,61.844076492977706,61.86020981305409
partial_blockage,2,11952.5,249.592,154.461,109.534,168.258,707.884,237.946,0.000315502,0.000452172,0,0,3.3201388888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.681790574948394,89.44323507022295,1.7485933195806354,-6.872340665189114,1.4157680000000001,61.844076492977706,61.86027963321134
partial_blockage,2,12012.5,249.405,155.507,108.982,168.371,709.231,237.866,0.000316879,0.000453056,0,0,3.3368055555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.761790574948378,90.79023507022293,2.7945933195806276,-6.759340665189114,1.4184620000000001,61.844076492977706,61.8603413481911
partial_blockage,2,12072.6,249.934,155.013,108.673,168.955,707.534,237.787,0.000318254,0.000453934,0,0,3.3535,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.840790574948386,89.09323507022293,2.300593319580628,-6.175340665189111,1.415068,61.844076492977706,61.86026361658914
partial_blockage,2,12132.6,248.759,154.427,109.16,167.485,710.321,237.707,0.000319628,0.000454807,0,0,3.370166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.9207905749484,91.88023507022297,1.7145933195806151,-7.64534066518911,1.4206420000000002,61.844076492977706,61.860391374137315
partial_blockage,2,12192.7,249.642,154.58,108.809,169.206,706.915,237.628,0.000321,0.000455674,0,0,3.386861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-17.999790574948406,88.4742350702229,1.8675933195806351,-5.924340665189135,1.41383,61.844076492977706,61.86023530943103
partial_blockage,2,12252.8,250.296,154.367,108.569,169.167,711.187,237.549,0.00032237,0.000456536,0,0,3.4035555555555552,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.078790574948385,92.74623507022295,1.6545933195806128,-5.963340665189122,1.422374,61.844076492977706,61.860431174258345
partial_blockage,2,12312.8,249.43,154.22,109.597,168.469,711.718,237.47,0.000323739,0.000457393,0,0,3.420222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.157790574948393,93.2772350702229,1.5075933195806215,-6.66134066518913,1.423436,61.844076492977706,61.86045560222923
partial_blockage,2,12372.9,248.969,155.182,109.441,168.812,710.843,237.391,0.000325106,0.000458244,0,0,3.4369166666666664,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.2367905749484,92.4022350702229,2.4695933195806106,-6.318340665189112,1.421686,61.844076492977706,61.860415358707975
partial_blockage,2,12433.0,250.313,155.21,108.423,168.675,710.46,237.313,0.000326472,0.000459091,0,0,3.453611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.314790574948404,92.01923507022298,2.4975933195806306,-6.455340665189112,1.4209200000000002,61.844076492977706,61.86039775911304
partial_blockage,2,12493.0,249.425,155.117,108.95,167.985,713.818,237.234,0.000327836,0.000459932,0,0,3.4702777777777776,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.393790574948383,95.37723507022292,2.404593319580613,-7.14534066518911,1.427636,61.844076492977706,61.86055238855998
partial_blockage,2,12553.1,248.407,154.582,108.888,167.861,715.384,237.156,0.000329198,0.000460768,0,0,3.486972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.471790574948386,96.94323507022295,1.8695933195806163,-7.269340665189134,1.430768,61.844076492977706,61.86062474902029
partial_blockage,2,12613.1,249.964,154.811,109.322,168.518,711.625,237.078,0.000330559,0.0004616,0,0,3.503638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.54979057494839,93.18423507022294,2.0985933195806297,-6.612340665189123,1.4232500000000001,61.844076492977706,61.860451322567776
partial_blockage,2,12673.2,249.461,154.96,108.812,168.121,716.372,237.0,0.000331918,0.000462426,0,0,3.5203333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.627790574948392,97.9312350702229,2.2475933195806306,-7.009340665189114,1.432744,61.844076492977706,61.86067048326274
partial_blockage,2,12733.3,250.025,154.812,109.848,168.115,714.271,236.922,0.000333276,0.000463247,0,0,3.5370277777777774,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.705790574948395,95.8302350702229,2.0995933195806344,-7.015340665189115,1.428542,61.844076492977706,61.860573304125154
partial_blockage,2,12793.3,249.359,154.442,109.534,168.055,717.621,236.844,0.000334632,0.000464064,0,0,3.553694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.783790574948398,99.18023507022292,1.72959331958063,-7.075340665189117,1.435242,61.844076492977706,61.86072838940584
partial_blockage,2,12853.4,250.754,155.349,108.434,168.444,717.285,236.767,0.000335986,0.000464876,0,0,3.5703888888888886,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.860790574948396,98.84423507022291,2.636593319580612,-6.686340665189135,1.43457,61.844076492977706,61.860712801859776
partial_blockage,2,12913.5,249.794,155.383,108.768,169.058,714.727,236.69,0.000337339,0.000465683,0,0,3.587083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-18.937790574948394,96.28623507022292,2.6705933195806324,-6.072340665189131,1.429454,61.844076492977706,61.86059437159809
partial_blockage,2,12973.5,249.272,154.656,107.93,168.418,717.914,236.612,0.00033869,0.000466486,0,0,3.60375,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.015790574948397,99.47323507022293,1.9435933195806285,-6.712340665189117,1.435828,61.844076492977706,61.860741988072384
partial_blockage,2,13033.6,248.707,154.039,109.568,168.116,718.17,236.535,0.000340039,0.000467284,0,0,3.6204444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.092790574948395,99.7292350702229,1.3265933195806099,-7.01434066518911,1.43634,61.844076492977706,61.86075387404261
partial_blockage,2,13093.6,249.371,155.381,108.473,168.662,718.985,236.458,0.000341387,0.000468077,0,0,3.6371111111111114,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.169790574948394,100.54423507022295,2.668593319580623,-6.4683406651891175,1.43797,61.844076492977706,61.86079174234822
partial_blockage,2,13153.7,249.359,154.529,108.722,168.45,716.837,236.382,0.000342733,0.000468866,0,0,3.653805555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.245790574948387,98.39623507022293,1.816593319580619,-6.680340665189135,1.4336740000000001,61.844076492977706,61.86069202981449
partial_blockage,2,13213.8,248.192,155.369,109.584,167.631,718.237,236.305,0.000344078,0.00046965,0,0,3.6704999999999997,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.322790574948385,99.7962350702229,2.6565933195806224,-7.4993406651891235,1.436474,61.844076492977706,61.86075698552317
partial_blockage,2,13273.8,249.057,155.176,110.428,168.42,722.134,236.228,0.000345421,0.00047043,0,0,3.6871666666666663,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.399790574948383,103.69323507022295,2.4635933195806103,-6.710340665189136,1.444268,61.844076492977706,61.86093846139987
partial_blockage,2,13333.9,249.429,155.241,109.523,167.858,719.604,236.152,0.000346762,0.000471206,0,0,3.703861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.475790574948405,101.16323507022298,2.5285933195806365,-7.27234066518912,1.439208,61.844076492977706,61.86082053235749
partial_blockage,2,13394.0,250.357,156.174,108.892,168.426,723.05,236.076,0.000348102,0.000471977,0,0,3.7205555555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.5517905749484,104.6092350702229,3.461593319580629,-6.704340665189136,1.4461,61.844076492977706,61.860981260236066
partial_blockage,2,13454.0,249.092,155.92,109.572,169.384,723.023,236.0,0.000349441,0.000472744,0,0,3.737222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.627790574948392,104.58223507022296,3.20759331958061,-5.7463406651891376,1.4460460000000002,61.844076492977706,61.86097999792271
partial_blockage,2,13514.1,249.113,156.084,109.303,168.142,722.363,235.924,0.000350777,0.000473507,0,0,3.7539166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.703790574948385,103.922235070223,3.371593319580626,-6.988340665189128,1.4447260000000002,61.844076492977706,61.860949156025356
partial_blockage,2,13574.1,249.732,155.012,109.074,168.437,723.093,235.848,0.000352112,0.000474266,0,0,3.7705833333333336,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.77979057494838,104.6522350702229,2.299593319580623,-6.693340665189112,1.446186,61.844076492977706,61.86098327068423
partial_blockage,2,13634.2,249.155,155.346,109.121,168.669,721.948,235.773,0.000353446,0.00047502,0,0,3.787277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.854790574948396,103.50723507022292,2.6335933195806263,-6.4613406651891125,1.443896,61.844076492977706,61.86092977742974
partial_blockage,2,13694.3,250.127,154.572,109.089,168.706,723.728,235.697,0.000354778,0.000475771,0,0,3.803972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-19.93079057494839,105.28723507022289,1.8595933195806253,-6.424340665189135,1.4474559999999999,61.844076492977706,61.86101297377221
partial_blockage,2,13754.3,248.987,156.04,108.823,168.208,721.135,235.622,0.000356108,0.000476517,0,0,3.8206388888888885,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.005790574948378,102.69423507022293,3.3275933195806147,-6.922340665189125,1.44227,61.844076492977706,61.86089184632063
partial_blockage,2,13814.4,249.453,155.681,108.58,168.816,728.584,235.547,0.000357437,0.00047726,0,0,3.837333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.080790574948395,110.14323507022289,2.968593319580634,-6.314340665189121,1.457168,61.844076492977706,61.861240982132756
partial_blockage,2,13874.5,249.611,155.902,109.073,169.307,727.548,235.472,0.000358764,0.000477998,0,0,3.8540277777777776,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.155790574948384,109.10723507022294,3.1895933195806094,-5.823340665189136,1.455096,61.844076492977706,61.86119220996709
partial_blockage,2,13934.5,249.496,156.442,108.201,167.679,726.82,235.397,0.000360089,0.000478733,0,0,3.8706944444444447,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.2307905749484,108.37923507022299,3.72959331958063,-7.451340665189122,1.45364,61.844076492977706,61.861157979129985
partial_blockage,2,13994.6,249.872,155.212,109.205,168.728,724.585,235.322,0.000361413,0.000479463,0,0,3.887388888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.30579057494839,106.14423507022298,2.4995933195806117,-6.402340665189115,1.44917,61.844076492977706,61.861053102563474
partial_blockage,2,14054.6,248.406,155.821,109.566,167.808,729.877,235.248,0.000362736,0.00048019,0,0,3.904055555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.3797905749484,111.43623507022289,3.1085933195806206,-7.322340665189131,1.459754,61.844076492977706,61.86130195049078
partial_blockage,2,14114.7,248.48,155.344,110.053,169.455,729.42,235.173,0.000364056,0.000480913,0,0,3.9207500000000004,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.45479057494839,110.9792350702229,2.6315933195806167,-5.675340665189111,1.45884,61.844076492977706,61.86128038939121
partial_blockage,2,14174.8,249.31,155.42,108.191,168.833,729.13,235.099,0.000365376,0.000481633,0,0,3.937444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.528790574948403,110.68923507022294,2.70759331958061,-6.297340665189125,1.4582600000000001,61.844076492977706,61.86126671429286
partial_blockage,2,14234.8,247.976,155.67,109.722,169.189,727.974,235.025,0.000366693,0.000482349,0,0,3.9541111111111107,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.602790574948386,109.53323507022299,2.95759331958061,-5.941340665189131,1.455948,61.844076492977706,61.86121225653424
partial_blockage,2,14294.9,249.546,155.178,108.169,167.522,729.845,234.951,0.000368009,0.000483061,0,0,3.9708055555555553,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.6767905749484,111.40423507022297,2.46559331958062,-7.608340665189132,1.4596900000000002,61.844076492977706,61.861300440302564
partial_blockage,2,14355.0,248.93,156.213,108.157,167.978,729.416,234.877,0.000369324,0.000483769,0,0,3.9875,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.750790574948383,110.975235070223,3.5005933195806165,-7.152340665189115,1.4588320000000001,61.844076492977706,61.861280200732196
partial_blockage,2,14415.0,249.203,156.15,108.598,167.796,729.999,234.803,0.000370637,0.000484474,0,0,4.004166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.824790574948395,111.55823507022296,3.4375933195806283,-7.334340665189131,1.4599980000000001,61.844076492977706,61.86130770869043
partial_blockage,2,14475.1,249.384,155.726,108.386,168.449,730.985,234.729,0.000371948,0.000485175,0,0,4.020861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.89879057494838,112.54423507022295,3.0135933195806217,-6.681340665189111,1.46197,61.844076492977706,61.86135428157209
partial_blockage,2,14535.1,249.583,156.343,108.374,168.228,728.526,234.656,0.000373258,0.000485873,0,0,4.037527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-20.971790574948386,110.0852350702229,3.630593319580612,-6.902340665189115,1.457052,61.844076492977706,61.86123824981183
partial_blockage,2,14595.2,249.247,156.371,108.37,168.305,731.086,234.583,0.000374566,0.000486567,0,0,4.054222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.044790574948394,112.64523507022295,3.658593319580632,-6.825340665189117,1.462172,61.844076492977706,61.86135905576972
partial_blockage,2,14655.3,249.969,156.438,109.068,167.687,731.69,234.51,0.000375873,0.000487258,0,0,4.070916666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.1177905749484,113.249235070223,3.725593319580611,-7.443340665189112,1.4633800000000001,61.844076492977706,61.86138762017611
partial_blockage,2,14715.3,250.074,156.405,109.294,168.404,732.259,234.436,0.000377178,0.000487945,0,0,4.087583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.191790574948385,113.81823507022295,3.6925933195806238,-6.726340665189127,1.464518,61.844076492977706,61.86141455092667
partial_blockage,2,14775.4,249.865,155.59,109.099,168.217,734.101,234.364,0.000378481,0.000488629,0,0,4.104277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.263790574948388,115.66023507022294,2.877593319580626,-6.913340665189111,1.468202,61.844076492977706,61.86150187622413
partial_blockage,2,14835.5,249.323,155.968,108.801,169.195,736.367,234.291,0.000379783,0.00048931,0,0,4.120972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.336790574948395,117.9262350702229,3.255593319580612,-5.9353406651891305,1.472734,61.844076492977706,61.8616096032429
partial_blockage,2,14895.5,249.443,156.009,108.811,167.817,732.067,234.218,0.000381084,0.000490004,0,0,4.137638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.409790574948403,113.62623507022295,3.2965933195806087,-7.313340665189116,1.464134,61.844076492977706,61.86140546123434
partial_blockage,2,14955.6,249.468,156.473,108.489,168.409,733.889,234.146,0.000382383,0.000491761,0,0,4.154333333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.481790574948405,115.44823507022295,3.760593319580636,-6.721340665189132,1.467778,61.844076492977706,61.86149181458981
partial_blockage,2,15015.6,249.726,156.169,109.707,167.733,737.636,234.073,0.00038368,0.000493516,0,0,4.171,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.554790574948385,119.1952350702229,3.4565933195806338,-7.39734066518912,1.475272,61.844076492977706,61.8616700772236
partial_blockage,2,15075.7,249.496,155.065,108.434,168.647,734.076,234.001,0.000384976,0.00049527,0,0,4.187694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.626790574948387,115.63523507022296,2.3525933195806203,-6.483340665189132,1.4681520000000001,61.844076492977706,61.86150068955959
partial_blockage,2,15135.8,249.87,156.278,109.33,168.691,736.141,233.929,0.00038627,0.000497022,0,0,4.2043888888888885,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.69879057494839,117.7002350702229,3.565593319580614,-6.439340665189121,1.4722819999999999,61.844076492977706,61.86159884416828
partial_blockage,2,15195.8,249.209,155.235,109.277,169.111,736.918,233.857,0.000387563,0.000498772,0,0,4.221055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.770790574948393,118.47723507022295,2.5225933195806363,-6.019340665189134,1.4738360000000001,61.844076492977706,61.861635848271696
partial_blockage,2,15255.9,249.581,156.576,109.222,167.623,738.372,233.785,0.000388854,0.000500521,0,0,4.23775,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.842790574948395,119.9312350702229,3.863593319580616,-7.507340665189133,1.4767439999999998,61.844076492977706,61.86170519886122
partial_blockage,2,15316.0,249.307,156.094,108.819,169.277,738.112,233.714,0.000390143,0.000502268,0,0,4.254444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.913790574948393,119.6712350702229,3.3815933195806167,-5.853340665189137,1.476224,61.844076492977706,61.86169278776207
partial_blockage,2,15376.0,249.771,156.399,109.38,167.167,738.355,233.642,0.000391431,0.000504013,0,0,4.271111111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-21.985790574948396,119.91423507022296,3.6865933195806235,-7.963340665189122,1.47671,61.844076492977706,61.8617043872328
partial_blockage,2,15436.1,249.144,155.991,109.539,167.901,739.721,233.571,0.000392718,0.000505756,0,0,4.287805555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.056790574948394,121.28023507022294,3.2785933195806365,-7.229340665189113,1.4794420000000001,61.844076492977706,61.86176966350576
