scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,2,15496.1,249.177,155.743,109.249,167.105,742.288,233.5,0.000394003,0.000507498,0,0,4.3044722222222225,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.127790574948392,123.84723507022295,3.0305933195806176,-8.025340665189134,1.4845760000000001,61.844076492977706,61.86189265750809
partial_blockage,2,15556.2,249.034,156.056,108.594,168.067,738.846,233.429,0.000395286,0.000509238,0,0,4.321166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.19879057494839,120.40523507022294,3.343593319580634,-7.063340665189116,1.477692,61.844076492977706,61.861727836491454
partial_blockage,2,15616.3,248.986,155.622,109.3,167.77,741.75,233.358,0.000396568,0.000510977,0,0,4.337861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.269790574948388,123.30923507022294,2.9095933195806367,-7.3603406651891135,1.4835,61.844076492977706,61.86186684476373
partial_blockage,2,15676.3,249.545,156.531,109.469,168.505,739.901,233.287,0.000397848,0.000512713,0,0,4.354527777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.340790574948386,121.4602350702229,3.8185933195806285,-6.625340665189128,1.4798019999999998,61.844076492977706,61.86177827405612
partial_blockage,2,15736.4,248.894,155.795,108.863,167.651,744.971,233.216,0.000399127,0.000514448,0,0,4.371222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.411790574948384,126.53023507022294,3.08259331958061,-7.479340665189113,1.489942,61.844076492977706,61.86202166460971
partial_blockage,2,15796.5,249.596,156.208,108.78,168.683,743.673,233.145,0.000400404,0.000516182,0,0,4.3879166666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.482790574948382,125.23223507022294,3.495593319580621,-6.447340665189131,1.487346,61.844076492977706,61.86195919458899
partial_blockage,2,15856.5,249.24,156.592,109.542,168.727,743.867,233.075,0.00040168,0.000517913,0,0,4.404583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.552790574948403,125.4262350702229,3.8795933195806356,-6.40334066518912,1.487734,61.844076492977706,61.86196852448226
partial_blockage,2,15916.6,248.209,155.966,107.795,168.28,740.693,233.005,0.000402954,0.000519643,0,0,4.421277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.622790574948397,122.25223507022292,3.253593319580631,-6.8503406651891225,1.481386,61.844076492977706,61.86181618535196
partial_blockage,2,15976.6,250.484,155.468,109.45,167.854,745.334,232.935,0.000404227,0.000521371,0,0,4.437944444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.69279057494839,126.89323507022289,2.755593319580612,-7.27634066518911,1.4906679999999999,61.844076492977706,61.8620391545211
partial_blockage,2,16036.7,248.699,156.588,109.069,168.945,743.074,232.864,0.000405498,0.000523098,0,0,4.454638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.763790574948388,124.6332350702229,3.8755933195806165,-6.1853406651891305,1.486148,61.844076492977706,61.86193040268935
partial_blockage,2,16096.8,250.26,156.495,109.411,168.963,746.573,232.795,0.000406768,0.000524823,0,0,4.471333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.832790574948405,128.13223507022292,3.782593319580627,-6.16734066518913,1.493146,61.844076492977706,61.862098915625175
partial_blockage,2,16156.8,249.465,156.158,108.573,168.23,746.21,232.725,0.000408036,0.000526546,0,0,4.4879999999999995,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.902790574948398,127.76923507022298,3.4455933195806097,-6.900340665189134,1.49242,61.844076492977706,61.862081396649415
partial_blockage,2,16216.9,249.849,156.352,108.676,167.516,745.012,232.655,0.000409302,0.000528267,0,0,4.504694444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-22.97279057494839,126.57123507022288,3.6395933195806265,-7.6143406651891326,1.490024,61.844076492977706,61.86202363962768
partial_blockage,2,16277.0,249.963,156.868,107.942,168.215,746.053,232.586,0.000410567,0.000529987,0,0,4.521388888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.04179057494838,127.61223507022294,4.155593319580618,-6.91534066518912,1.492106,61.844076492977706,61.86207382220963
partial_blockage,2,16337.0,248.7,156.549,109.467,168.098,746.312,232.516,0.000411831,0.000531705,0,0,4.538055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.1117905749484,127.87123507022295,3.836593319580629,-7.0323406651891105,1.492624,61.844076492977706,61.862086318476635
partial_blockage,2,16397.1,250.545,156.127,109.268,167.955,746.042,232.447,0.000413093,0.000533421,0,0,4.554749999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.18079057494839,127.60123507022297,3.414593319580632,-7.175340665189111,1.4920840000000002,61.844076492977706,61.86207329157611
partial_blockage,2,16457.1,248.621,156.505,108.905,167.561,748.99,232.378,0.000414353,0.000535136,0,0,4.571416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.249790574948406,130.54923507022295,3.792593319580618,-7.569340665189117,1.49798,61.844076492977706,61.862215781118586
partial_blockage,2,16517.2,248.685,156.584,109.106,168.057,748.3,232.309,0.000415612,0.000536849,0,0,4.588111111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.318790574948395,129.8592350702229,3.871593319580626,-7.073340665189136,1.4966,61.844076492977706,61.86218238010422
partial_blockage,2,16577.3,248.558,156.206,108.55,168.424,748.569,232.24,0.00041687,0.00053856,0,0,4.604805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.387790574948383,130.1282350702229,3.4935933195806115,-6.706340665189117,1.4971379999999999,61.844076492977706,61.86219539799991
partial_blockage,2,16637.3,249.828,156.231,107.813,167.478,747.115,232.171,0.000418126,0.00054027,0,0,4.621472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.4567905749484,128.67423507022295,3.518593319580617,-7.652340665189115,1.49423,61.844076492977706,61.86212508928365
partial_blockage,2,16697.4,249.789,156.692,108.336,168.657,751.015,232.103,0.00041938,0.000541978,0,0,4.638166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.524790574948383,132.57423507022293,3.97959331958063,-6.473340665189113,1.50203,61.844076492977706,61.86231398347606
partial_blockage,2,16757.5,249.859,156.54,109.647,167.54,749.215,232.034,0.000420633,0.000543684,0,0,4.654861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.5937905749484,130.77423507022297,3.8275933195806147,-7.590340665189132,1.4984300000000002,61.844076492977706,61.86222667940573
partial_blockage,2,16817.5,249.805,156.742,108.798,168.402,751.756,231.966,0.000421884,0.000545388,0,0,4.6715277777777775,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.661790574948384,133.3152350702229,4.029593319580613,-6.728340665189137,1.503512,61.844076492977706,61.86234998448913
partial_blockage,2,16877.6,249.795,155.042,109.675,167.19,752.453,231.898,0.000423134,0.000547091,0,0,4.688222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.729790574948396,134.0122350702229,2.329593319580624,-7.940340665189126,1.504906,61.844076492977706,61.862383880174825
partial_blockage,2,16937.6,249.709,156.719,108.793,167.471,752.265,231.83,0.000424383,0.000548792,0,0,4.704888888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.79779057494838,133.82423507022293,4.006593319580617,-7.65934066518912,1.50453,61.844076492977706,61.862374734487666
partial_blockage,2,16997.7,249.085,155.595,109.386,168.523,751.417,231.762,0.000425629,0.000550492,0,0,4.721583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.86579057494839,132.97623507022297,2.8825933195806215,-6.6073406651891275,1.502834,61.844076492977706,61.86233350998678
partial_blockage,2,17057.8,249.61,156.772,108.242,168.67,753.806,231.694,0.000426875,0.00055219,0,0,4.738277777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-23.933790574948404,135.36523507022298,4.059593319580614,-6.460340665189136,1.5076120000000002,61.844076492977706,61.86244976730086
partial_blockage,2,17117.8,249.978,156.197,109.416,168.255,752.845,231.626,0.000428119,0.000553886,0,0,4.754944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.001790574948387,134.40423507022297,3.4845933195806253,-6.875340665189128,1.5056900000000002,61.844076492977706,61.86240295725165
partial_blockage,2,17177.9,249.443,157.291,108.649,167.53,752.412,231.559,0.000429361,0.00055558,0,0,4.771638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.068790574948395,133.97123507022297,4.578593319580619,-7.6003406651891225,1.5048240000000002,61.844076492977706,61.86238188544193
partial_blockage,2,17238.0,249.896,157.299,108.992,168.447,756.47,231.491,0.000430602,0.000557273,0,0,4.788333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.136790574948378,138.02923507022297,4.586593319580629,-6.683340665189121,1.5129400000000002,61.844076492977706,61.86257984204084
partial_blockage,2,17298.0,249.725,155.32,108.482,167.376,755.891,231.424,0.000431841,0.000558964,0,0,4.805,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.203790574948385,137.4502350702229,2.607593319580616,-7.754340665189119,1.511782,61.844076492977706,61.86255153228649
partial_blockage,2,17358.1,249.47,156.925,108.664,167.639,752.443,231.357,0.000433079,0.000560653,0,0,4.821694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.270790574948393,134.00223507022292,4.212593319580634,-7.491340665189114,1.504886,61.844076492977706,61.862383393644585
partial_blockage,2,17418.1,248.828,156.476,109.364,167.762,755.701,231.29,0.000434315,0.000562341,0,0,4.8383611111111104,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.3377905749484,137.26023507022296,3.7635933195806217,-7.368340665189123,1.5114020000000001,61.844076492977706,61.862542247105246
partial_blockage,2,17478.2,249.102,157.162,109.131,167.01,756.91,231.223,0.00043555,0.000564027,0,0,4.8550555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.40479057494838,138.4692350702229,4.449593319580629,-8.120340665189133,1.51382,61.844076492977706,61.86260136998506
partial_blockage,2,17538.3,250.073,156.169,108.616,167.46,756.336,231.156,0.000436784,0.000565711,0,0,4.87175,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.471790574948386,137.89523507022295,3.4565933195806338,-7.670340665189116,1.512672,61.844076492977706,61.862573288288466
partial_blockage,2,17598.3,249.616,157.022,108.423,167.33,761.6,231.089,0.000438015,0.000567394,0,0,4.888416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.538790574948393,143.15923507022296,4.309593319580614,-7.800340665189111,1.5232,61.844076492977706,61.862831615674345
partial_blockage,2,17658.4,249.655,156.695,108.648,167.702,760.16,231.023,0.000439246,0.000569075,0,0,4.905111111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.604790574948396,141.7192350702229,3.982593319580616,-7.4283406651891255,1.52032,61.844076492977706,61.86276077069045
partial_blockage,2,17718.5,249.493,156.948,109.364,167.404,757.558,230.956,0.000440475,0.000570754,0,0,4.921805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.671790574948403,139.11723507022293,4.23559331958063,-7.726340665189127,1.515116,61.844076492977706,61.86263309755521
partial_blockage,2,17778.5,249.654,156.653,108.8,167.866,758.276,230.89,0.000441702,0.000572431,0,0,4.938472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.737790574948406,139.8352350702229,3.940593319580614,-7.26434066518911,1.516552,61.844076492977706,61.86266828417589
partial_blockage,2,17838.6,249.017,157.319,108.988,167.737,760.881,230.824,0.000442928,0.000574107,0,0,4.955166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.80379057494838,142.4402350702229,4.606593319580611,-7.393340665189129,1.521762,61.844076492977706,61.86279622563081
partial_blockage,2,17898.6,249.829,156.193,109.156,166.739,756.609,230.758,0.000444152,0.000575781,0,0,4.971833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.869790574948382,138.16823507022298,3.4805933195806347,-8.39134066518912,1.5132180000000002,61.844076492977706,61.862586641562295
partial_blockage,2,17958.7,249.489,156.021,109.14,167.799,760.065,230.692,0.000445375,0.000577454,0,0,4.988527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-24.935790574948385,141.624235070223,3.308593319580609,-7.331340665189117,1.5201300000000002,61.844076492977706,61.86275610160104
partial_blockage,2,18018.8,249.088,157.026,109.153,167.483,760.637,230.626,0.000446597,0.000579125,0,0,5.005222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.001790574948387,142.19623507022288,4.313593319580633,-7.64734066518912,1.521274,61.844076492977706,61.86278422324971
partial_blockage,2,18078.8,248.94,156.842,109.345,167.099,763.198,230.56,0.000447817,0.000580794,0,0,5.021888888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.06779057494839,144.75723507022292,4.129593319580636,-8.031340665189134,1.526396,61.844076492977706,61.86291039078338
partial_blockage,2,18138.9,249.886,157.016,108.631,166.952,764.184,230.495,0.000449035,0.000582461,0,0,5.038583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.132790574948388,145.7432350702229,4.303593319580614,-8.178340665189126,1.528368,61.844076492977706,61.86295907902161
partial_blockage,2,18199.0,248.837,157.312,109.071,168.349,764.068,230.429,0.000450252,0.000584127,0,0,5.0552777777777775,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.19879057494839,145.62723507022292,4.599593319580634,-6.781340665189134,1.528136,61.844076492977706,61.86295334773287
partial_blockage,2,18259.0,249.575,156.768,109.197,167.21,761.288,230.364,0.000451468,0.000585791,0,0,5.071944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.263790574948388,142.84723507022295,4.055593319580623,-7.920340665189116,1.5225760000000002,61.844076492977706,61.86281625455677
partial_blockage,2,18319.1,249.063,156.43,109.441,167.304,763.262,230.299,0.000452682,0.000587454,0,0,5.088638888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.328790574948385,144.82123507022288,3.7175933195806294,-7.826340665189122,1.526524,61.844076492977706,61.86291354916816
partial_blockage,2,18379.1,248.71,156.325,108.822,167.207,764.901,230.234,0.000453894,0.000589114,0,0,5.105305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.393790574948383,146.4602350702229,3.6125933195806113,-7.92334066518913,1.5298019999999999,61.844076492977706,61.86299452361227
partial_blockage,2,18439.2,249.181,157.287,109.133,167.013,765.777,230.169,0.000455105,0.000590773,0,0,5.122,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.45879057494838,147.33623507022298,4.574593319580629,-8.117340665189118,1.531554,61.844076492977706,61.86303787338764
partial_blockage,2,18499.3,249.673,157.009,108.964,167.596,764.421,230.104,0.000456315,0.000592431,0,0,5.138694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.52379057494838,145.980235070223,4.296593319580609,-7.53434066518912,1.528842,61.844076492977706,61.86297079134045
partial_blockage,2,18559.3,249.226,156.879,108.603,167.094,763.573,230.039,0.000457523,0.000594087,0,0,5.155361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.588790574948405,145.13223507022292,4.166593319580613,-8.03634066518913,1.527146,61.844076492977706,61.86292890071237
partial_blockage,2,18619.4,249.217,157.267,109.02,166.898,767.481,229.974,0.00045873,0.000595741,0,0,5.172055555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.653790574948403,149.04023507022293,4.5545933195806185,-8.232340665189128,1.534962,61.844076492977706,61.86312233965177
partial_blockage,2,18679.5,249.674,157.277,108.962,167.112,768.841,229.91,0.000459935,0.000597393,0,0,5.18875,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.717790574948395,150.40023507022295,4.564593319580609,-8.018340665189129,1.537682,61.844076492977706,61.86318988867614
partial_blockage,2,18739.5,249.108,157.813,108.982,166.886,766.549,229.846,0.000461139,0.000599044,0,0,5.205416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.78179057494839,148.10823507022292,5.100593319580611,-8.244340665189128,1.533098,61.844076492977706,61.86307611772051
partial_blockage,2,18799.6,248.889,157.055,108.808,168.006,769.016,229.781,0.000462342,0.000600693,0,0,5.2221111111111105,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.846790574948386,150.5752350702229,4.342593319580629,-7.1243406651891235,1.538032,61.844076492977706,61.863198589325314
partial_blockage,2,18859.6,248.741,157.585,109.09,166.77,769.305,229.717,0.000463543,0.00060234,0,0,5.238777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.91079057494838,150.8642350702229,4.872593319580631,-8.360340665189113,1.53861,61.844076492977706,61.86321296215852
partial_blockage,2,18919.7,249.661,157.111,108.923,167.406,769.169,229.653,0.000464743,0.000603986,0,0,5.255472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-25.9747905749484,150.72823507022292,4.398593319580613,-7.724340665189118,1.538338,61.844076492977706,61.86320619780001
partial_blockage,2,18979.8,249.262,157.415,109.164,167.121,769.618,229.589,0.000465941,0.00060563,0,0,5.272166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.038790574948393,151.177235070223,4.702593319580615,-8.009340665189114,1.539236,61.844076492977706,61.863228534671336
partial_blockage,2,19039.8,248.468,156.475,108.451,167.598,771.074,229.526,0.000467138,0.000607272,0,0,5.288833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.10179057494838,152.6332350702229,3.762593319580617,-7.5323406651891105,1.5421479999999999,61.844076492977706,61.86330105743777
partial_blockage,2,19099.9,249.988,157.316,108.392,167.321,772.0,229.462,0.000468334,0.000608913,0,0,5.305527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.165790574948403,153.55923507022294,4.603593319580625,-7.809340665189126,1.544,61.844076492977706,61.863347252385864
partial_blockage,2,19160.0,250.104,156.933,108.909,167.127,772.322,229.398,0.000469528,0.000610552,0,0,5.322222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.229790574948396,153.88123507022294,4.220593319580615,-8.003340665189114,1.5446440000000001,61.844076492977706,61.863363328839576
partial_blockage,2,19220.0,249.198,158.231,108.371,167.257,771.59,229.335,0.00047072,0.000612189,0,0,5.338888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.292790574948384,153.14923507022297,5.518593319580617,-7.873340665189119,1.54318,61.844076492977706,61.863326792063795
partial_blockage,2,19280.1,250.15,157.154,110.028,167.358,772.955,229.272,0.000471912,0.000613825,0,0,5.355583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.3557905749484,154.51423507022298,4.441593319580619,-7.77234066518912,1.5459100000000001,61.844076492977706,61.86339495208275
partial_blockage,2,19340.1,249.417,156.978,107.901,167.585,772.704,229.208,0.000473102,0.000615459,0,0,5.372249999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.419790574948394,154.2632350702229,4.265593319580631,-7.545340665189116,1.545408,61.844076492977706,61.86338240959463
partial_blockage,2,19400.2,249.873,157.923,109.126,167.897,771.983,229.145,0.00047429,0.000617091,0,0,5.388944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.482790574948382,153.5422350702229,5.210593319580624,-7.233340665189132,1.543966,61.844076492977706,61.86334640381519
partial_blockage,2,19460.3,249.887,158.055,108.562,167.809,772.442,229.082,0.000475477,0.000618722,0,0,5.405638888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.5457905749484,154.00123507022295,5.342593319580629,-7.321340665189126,1.5448840000000001,61.844076492977706,61.863369321778244
partial_blockage,2,19520.3,250.047,157.824,109.769,167.003,771.195,229.019,0.000476663,0.000620351,0,0,5.422305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.608790574948387,152.754235070223,5.111593319580635,-8.127340665189138,1.5423900000000001,61.844076492977706,61.86330709056361
partial_blockage,2,19580.4,248.144,157.874,108.405,166.39,773.747,228.957,0.000477847,0.000621978,0,0,5.439,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.6707905749484,155.3062350702229,5.161593319580618,-8.740340665189137,1.547494,61.844076492977706,61.86343455506907
partial_blockage,2,19640.5,249.09,156.675,109.004,168.002,775.526,228.894,0.00047903,0.000623604,0,0,5.455694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.733790574948387,157.0852350702229,3.962593319580634,-7.128340665189114,1.5510519999999999,61.844076492977706,61.86352365955226
partial_blockage,2,19700.5,249.337,157.765,108.824,166.734,775.333,228.831,0.000480211,0.000625228,0,0,5.472361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.796790574948403,156.8922350702229,5.052593319580609,-8.396340665189115,1.5506659999999999,61.844076492977706,61.86351398290299
partial_blockage,2,19760.6,249.543,156.744,108.393,167.838,775.655,228.769,0.000481391,0.00062685,0,0,5.489055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.858790574948387,157.2142350702229,4.031593319580622,-7.29234066518913,1.55131,61.844076492977706,61.86353012870651
partial_blockage,2,19820.6,249.538,157.923,108.369,167.409,778.119,228.707,0.00048257,0.000628471,0,0,5.5057222222222215,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.9207905749484,159.67823507022297,5.210593319580624,-7.721340665189132,1.556238,61.844076492977706,61.86365390099361
partial_blockage,2,19880.7,250.191,157.43,109.497,167.76,775.635,228.645,0.000483747,0.00063009,0,0,5.5224166666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-26.982790574948382,157.19423507022293,4.717593319580629,-7.370340665189133,1.55127,61.844076492977706,61.86352912566642
partial_blockage,2,19940.8,249.074,157.886,109.224,167.372,781.02,228.583,0.000484923,0.000631707,0,0,5.539111111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.044790574948394,162.57923507022292,5.173593319580618,-7.75834066518911,1.56204,61.844076492977706,61.86380012762615
partial_blockage,2,20000.8,248.975,157.216,108.912,167.055,780.401,228.521,0.000486097,0.000633323,0,0,5.555777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.106790574948405,161.9602350702229,4.503593319580631,-8.075340665189117,1.560802,61.844076492977706,61.863768880924816
partial_blockage,2,20060.9,248.965,157.8,108.72,167.164,777.025,228.459,0.00048727,0.000634937,0,0,5.572472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.16879057494839,158.58423507022292,5.087593319580634,-7.966340665189136,1.55405,61.844076492977706,61.863598898478074
partial_blockage,2,20121.0,248.795,157.369,110.066,168.393,780.734,228.397,0.000488442,0.000636549,0,0,5.589166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.2307905749484,162.29323507022298,4.656593319580622,-6.737340665189123,1.561468,61.844076492977706,61.863785687462595
partial_blockage,2,20181.0,250.244,156.892,108.541,166.781,781.642,228.335,0.000489612,0.00063816,0,0,5.605833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.292790574948384,163.201235070223,4.1795933195806185,-8.349340665189118,1.5632840000000001,61.844076492977706,61.86383155070444
partial_blockage,2,20241.1,249.672,157.463,109.927,167.438,781.167,228.274,0.000490781,0.000639769,0,0,5.622527777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.35379057494839,162.72623507022297,4.7505933195806165,-7.6923406651891355,1.5623340000000001,61.844076492977706,61.863807551724726
partial_blockage,2,20301.1,248.676,157.312,108.614,166.556,783.196,228.212,0.000491948,0.000641376,0,0,5.639194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.415790574948403,164.75523507022297,4.599593319580634,-8.574340665189112,1.566392,61.844076492977706,61.863910167131706
partial_blockage,2,20361.2,249.737,157.776,108.864,166.838,780.73,228.151,0.000493114,0.000642982,0,0,5.655888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.47679057494838,162.28923507022296,5.063593319580633,-8.29234066518913,1.56146,61.844076492977706,61.86378548553974
partial_blockage,2,20421.3,249.087,158.358,107.863,166.867,779.95,228.09,0.000494279,0.000644586,0,0,5.672583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.53779057494839,161.50923507022299,5.645593319580627,-8.263340665189133,1.5599,61.844076492977706,61.86374613034097
partial_blockage,2,20481.3,248.641,157.405,108.735,167.256,784.695,228.029,0.000495442,0.000646188,0,0,5.6892499999999995,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.598790574948396,166.254235070223,4.692593319580624,-7.8743406651891235,1.56939,61.844076492977706,61.863986148981525
partial_blockage,2,20541.4,249.201,157.001,109.892,167.225,780.788,227.968,0.000496604,0.000647789,0,0,5.7059444444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.659790574948403,162.34723507022295,4.288593319580627,-7.905340665189129,1.561576,61.844076492977706,61.86378841352228
partial_blockage,2,20601.5,249.912,156.943,108.54,166.997,786.715,227.907,0.000497764,0.000649388,0,0,5.722638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.72079057494838,168.27423507022297,4.230593319580635,-8.13334066518911,1.57343,61.844076492977706,61.864088769125
partial_blockage,2,20661.5,249.734,157.326,108.216,167.652,786.564,227.846,0.000498923,0.000650985,0,0,5.739305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.78179057494839,168.1232350702229,4.613593319580616,-7.478340665189137,1.5731279999999999,61.844076492977706,61.86408108889731
partial_blockage,2,20721.6,248.711,157.331,108.395,167.727,787.128,227.786,0.00050008,0.000652581,0,0,5.755999999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.84179057494839,168.68723507022298,4.6185933195806115,-7.40334066518912,1.574256,61.844076492977706,61.86410978283624
partial_blockage,2,20781.6,249.603,157.709,108.842,166.758,785.527,227.725,0.000501236,0.000654175,0,0,5.772666666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.902790574948398,167.08623507022298,4.996593319580626,-8.372340665189114,1.5710540000000002,61.844076492977706,61.86402838435429
partial_blockage,2,20841.7,248.705,157.313,108.634,167.239,785.244,227.665,0.000502391,0.000655768,0,0,5.789361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-27.9627905749484,166.80323507022297,4.600593319580611,-7.891340665189119,1.570488,61.844076492977706,61.86401401321629
partial_blockage,2,20901.8,249.955,157.159,110.053,167.095,785.939,227.605,0.000503545,0.000657358,0,0,5.806055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.022790574948402,167.4982350702229,4.446593319580614,-8.035340665189125,1.5718779999999999,61.844076492977706,61.86404931554482
partial_blockage,2,20961.8,249.586,157.571,108.778,166.698,788.297,227.544,0.000504696,0.000658948,0,0,5.822722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.08379057494838,169.85623507022297,4.858593319580621,-8.432340665189116,1.576594,61.844076492977706,61.86416932207297
partial_blockage,2,21021.9,249.133,158.21,108.871,167.995,785.922,227.484,0.000505847,0.000660535,0,0,5.839416666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.143790574948383,167.48123507022297,5.497593319580631,-7.135340665189119,1.571844,61.844076492977706,61.86404845166224
partial_blockage,2,21082.0,249.506,157.387,108.815,166.761,785.104,227.424,0.000506996,0.000662121,0,0,5.856111111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.203790574948385,166.66323507022298,4.674593319580623,-8.369340665189128,1.570208,61.844076492977706,61.86400690573269
partial_blockage,2,21142.0,249.253,157.014,109.449,167.228,788.71,227.365,0.000508144,0.000663705,0,0,5.872777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.262790574948383,170.26923507022298,4.301593319580633,-7.902340665189115,1.57742,61.844076492977706,61.86419037800202
partial_blockage,2,21202.1,248.943,157.5,107.737,166.786,787.63,227.305,0.00050929,0.000665288,0,0,5.8894722222222216,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.322790574948385,169.18923507022294,4.787593319580623,-8.344340665189122,1.57526,61.844076492977706,61.864135339765944
partial_blockage,2,21262.1,249.311,156.845,110.328,166.989,787.351,227.245,0.000510435,0.000666869,0,0,5.906138888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.382790574948388,168.91023507022294,4.1325933195806215,-8.14134066518912,1.574702,61.844076492977706,61.864121133804865
partial_blockage,2,21322.2,249.541,157.684,108.588,167.572,787.747,227.186,0.000511579,0.000668448,0,0,5.922833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.441790574948385,169.3062350702229,4.97159331958062,-7.558340665189121,1.575494,61.844076492977706,61.86414129860135
partial_blockage,2,21382.3,249.637,158.043,108.132,167.341,792.36,227.126,0.000512721,0.000670025,0,0,5.939527777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.501790574948387,173.91923507022295,5.330593319580629,-7.7893406651891155,1.5847200000000001,61.844076492977706,61.864376944633314
partial_blockage,2,21442.3,249.372,156.737,109.785,168.368,791.995,227.067,0.000513862,0.000671601,0,0,5.956194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.560790574948385,173.55423507022294,4.024593319580617,-6.762340665189129,1.58399,61.844076492977706,61.86435824923247
partial_blockage,2,21502.4,249.174,158.52,109.073,167.219,790.581,227.008,0.000515001,0.000673176,0,0,5.972888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.619790574948382,172.14023507022296,5.807593319580633,-7.91134066518913,1.5811620000000002,61.844076492977706,61.86428590503184
partial_blockage,2,21562.5,248.401,157.905,108.358,166.301,792.11,226.949,0.000516139,0.000674748,0,0,5.989583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.67879057494838,173.66923507022295,5.192593319580624,-8.829340665189136,1.58422,61.844076492977706,61.8643641386354
partial_blockage,2,21622.5,249.741,157.979,108.884,166.972,794.951,226.89,0.000517276,0.000676319,0,0,6.00625,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.737790574948406,176.51023507022296,5.266593319580636,-8.158340665189115,1.5899020000000001,61.844076492977706,61.864509903812234
partial_blockage,2,21682.6,248.877,158.055,109.552,167.015,793.382,226.831,0.000518411,0.000677889,0,0,6.022944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.796790574948403,174.9412350702229,5.342593319580629,-8.115340665189137,1.5867639999999998,61.844076492977706,61.864429337552075
partial_blockage,2,21742.6,249.684,157.42,109.323,166.741,791.652,226.772,0.000519544,0.000679456,0,0,6.03961111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.8557905749484,173.21123507022298,4.70759331958061,-8.38934066518911,1.583304,61.844076492977706,61.86434068852342
partial_blockage,2,21802.7,249.173,158.046,108.44,166.542,789.831,226.713,0.000520677,0.000681022,0,0,6.056305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.914790574948398,171.39023507022296,5.333593319580615,-8.588340665189122,1.5796620000000001,61.844076492977706,61.86424758536647
partial_blockage,2,21862.8,249.518,157.439,108.636,167.597,795.435,226.655,0.000521808,0.000682587,0,0,6.0729999999999995,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-28.97279057494839,176.99423507022289,4.726593319580616,-7.533340665189115,1.59087,61.844076492977706,61.86453478873156
partial_blockage,2,21922.8,249.121,158.571,108.361,166.839,797.499,226.596,0.000522937,0.00068415,0,0,6.089666666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.03179057494839,179.05823507022296,5.858593319580621,-8.291340665189125,1.5949980000000001,61.844076492977706,61.864641079450884
partial_blockage,2,21982.9,249.737,157.023,108.732,167.12,796.204,226.538,0.000524066,0.000685711,0,0,6.106361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.08979057494838,177.7632350702229,4.310593319580619,-8.01034066518912,1.592408,61.844076492977706,61.86457435809077
partial_blockage,2,22043.0,249.343,158.164,108.73,166.656,796.87,226.48,0.000525193,0.00068727,0,0,6.123055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.147790574948402,178.42923507022294,5.45159331958061,-8.474340665189118,1.59374,61.844076492977706,61.86460865839917
partial_blockage,2,22103.0,249.701,157.69,110.129,167.13,795.661,226.422,0.000526318,0.000688828,0,0,6.139722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.205790574948395,177.22023507022288,4.97759331958062,-8.000340665189128,1.591322,61.844076492977706,61.8645464137333
partial_blockage,2,22163.1,249.263,157.895,108.836,167.412,797.373,226.364,0.000527442,0.000690384,0,0,6.156416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.263790574948388,178.932235070223,5.182593319580633,-7.7183406651891175,1.5947460000000002,61.844076492977706,61.864634582884214
partial_blockage,2,22223.1,249.54,157.99,109.602,167.968,796.646,226.306,0.000528565,0.000691939,0,0,6.173083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.32179057494838,178.2052350702229,5.277593319580632,-7.162340665189134,1.593292,61.844076492977706,61.864597118760436
partial_blockage,2,22283.2,249.583,156.983,107.682,166.565,799.384,226.248,0.000529686,0.000693492,0,0,6.189777777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.3797905749484,180.94323507022295,4.270593319580627,-8.565340665189126,1.598768,61.844076492977706,61.86473839261831
partial_blockage,2,22343.3,250.792,158.401,109.313,166.516,797.982,226.19,0.000530806,0.000695043,0,0,6.206472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.437790574948394,179.5412350702229,5.688593319580633,-8.614340665189133,1.595964,61.844076492977706,61.86466599245949
partial_blockage,2,22403.3,250.2,157.609,109.157,166.527,800.076,226.133,0.000531924,0.000696593,0,0,6.223138888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.494790574948382,181.63523507022296,4.8965933195806315,-8.603340665189137,1.600152,61.844076492977706,61.8647741747465
partial_blockage,2,22463.4,249.243,157.756,109.121,166.302,800.002,226.075,0.000533042,0.000698141,0,0,6.239833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.552790574948403,181.5612350702229,5.043593319580623,-8.828340665189131,1.600004,61.844076492977706,61.86477034685649
partial_blockage,2,22523.5,248.758,157.87,108.663,166.9,801.191,226.018,0.000534157,0.000699687,0,0,6.2565277777777775,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.60979057494839,182.75023507022297,5.157593319580627,-8.230340665189118,1.6023820000000002,61.844076492977706,61.864831894568354
partial_blockage,2,22583.5,250.019,157.848,108.821,167.222,801.282,225.96,0.000535272,0.000701232,0,0,6.273194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.667790574948384,182.84123507022298,5.135593319580636,-7.908340665189115,1.602564,61.844076492977706,61.864836608879635
partial_blockage,2,22643.6,250.37,158.198,108.478,167.358,800.081,225.903,0.000536385,0.000702775,0,0,6.289888888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.7247905749484,181.64023507022296,5.48559331958063,-7.77234066518912,1.600162,61.844076492977706,61.864774433400484
partial_blockage,2,22703.6,249.865,158.032,109.027,167.717,801.773,225.846,0.000537496,0.000704316,0,0,6.306555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.78179057494839,183.33223507022296,5.319593319580633,-7.413340665189111,1.6035460000000001,61.844076492977706,61.86486205467037
partial_blockage,2,22763.7,249.088,157.763,108.018,166.224,801.386,225.789,0.000538607,0.000705856,0,0,6.32325,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.838790574948405,182.9452350702229,5.050593319580628,-8.906340665189134,1.6027719999999999,61.844076492977706,61.86484199731914
partial_blockage,2,22823.8,249.698,157.713,109.02,166.447,799.578,225.732,0.000539715,0.000707395,0,0,6.339944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.895790574948393,181.1372350702229,5.0005933195806165,-8.683340665189121,1.599156,61.844076492977706,61.86474842090295
partial_blockage,2,22883.8,249.437,158.782,109.49,166.189,803.933,225.675,0.000540823,0.000708931,0,0,6.3566111111111105,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-29.95279057494838,185.49223507022293,6.069593319580633,-8.94134066518913,1.607866,61.844076492977706,61.86497418041353
partial_blockage,2,22943.9,250.22,157.772,108.635,166.625,803.583,225.619,0.000541929,0.000710466,0,0,6.373305555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.008790574948392,185.1422350702229,5.059593319580614,-8.505340665189124,1.6071659999999999,61.844076492977706,61.86495599142405
partial_blockage,2,23004.0,249.606,158.145,108.958,167.997,805.414,225.562,0.000543034,0.000711999,0,0,6.39,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.06579057494838,186.97323507022293,5.432593319580633,-7.13334066518911,1.610828,61.844076492977706,61.86505123342954
partial_blockage,2,23064.0,249.989,158.103,109.288,166.386,804.54,225.506,0.000544137,0.000713531,0,0,6.406666666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.121790574948392,186.0992350702229,5.390593319580631,-8.744340665189128,1.60908,61.844076492977706,61.86500574408506
