scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,2,23124.1,249.357,157.666,108.247,166.739,802.512,225.449,0.000545239,0.000715061,0,0,6.42336111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.17879057494838,184.07123507022288,4.953593319580619,-8.39134066518912,1.605024,61.844076492977706,61.864900382283444
partial_blockage,2,23184.2,249.978,158.769,109.271,167.612,805.38,225.393,0.00054634,0.00071659,0,0,6.440055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.23479057494839,186.93923507022294,6.056593319580628,-7.518340665189129,1.61076,61.844076492977706,61.8650494628985
partial_blockage,2,23244.2,249.693,158.606,109.032,167.137,804.328,225.337,0.000547439,0.000718116,0,0,6.456722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.290790574948403,185.8872350702229,5.893593319580617,-7.993340665189123,1.608656,61.844076492977706,61.86499471749443
partial_blockage,2,23304.3,249.307,158.607,109.117,166.16,802.329,225.281,0.000548537,0.000719641,0,0,6.473416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.346790574948386,183.8882350702229,5.894593319580622,-8.970340665189127,1.604658,61.844076492977706,61.864890887855296
partial_blockage,2,23364.3,249.48,158.861,108.875,166.234,805.593,225.225,0.000549633,0.000721165,0,0,6.490083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.402790574948398,187.1522350702229,6.148593319580613,-8.896340665189115,1.611186,61.844076492977706,61.865060555986474
partial_blockage,2,23424.4,249.159,158.365,108.558,166.71,806.298,225.169,0.000550728,0.000722687,0,0,6.506777777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.45879057494838,187.85723507022294,5.652593319580632,-8.420340665189116,1.6125960000000001,61.844076492977706,61.86509729345371
partial_blockage,2,23484.5,248.757,158.616,108.577,166.791,805.622,225.114,0.000551822,0.000724207,0,0,6.523472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.513790574948388,187.1812350702229,5.9035933195806365,-8.339340665189127,1.611244,61.844076492977706,61.865062066539735
partial_blockage,2,23544.5,249.291,157.825,108.388,166.927,806.387,225.058,0.000552914,0.000725726,0,0,6.5401388888888885,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.5697905749484,187.94623507022288,5.112593319580611,-8.203340665189131,1.612774,61.844076492977706,61.865101933516236
partial_blockage,2,23604.6,248.697,158.793,109.491,167.049,807.339,225.002,0.000554005,0.000727243,0,0,6.556833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.625790574948383,188.898235070223,6.080593319580629,-8.081340665189117,1.614678,61.844076492977706,61.86515159856122
partial_blockage,2,23664.7,249.365,157.741,108.933,166.875,810.104,224.947,0.000555095,0.000728758,0,0,6.573527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.68079057494839,191.66323507022298,5.0285933195806365,-8.255340665189124,1.620208,61.844076492977706,61.8652961783304
partial_blockage,2,23724.7,249.065,158.46,109.298,166.598,809.355,224.892,0.000556183,0.000730272,0,0,6.590194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.735790574948396,190.91423507022296,5.747593319580631,-8.53234066518911,1.61871,61.844076492977706,61.86525696490218
partial_blockage,2,23784.8,249.782,158.77,109.142,166.859,809.584,224.836,0.00055727,0.000731784,0,0,6.606888888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.79179057494838,191.1432350702229,6.057593319580633,-8.271340665189115,1.619168,61.844076492977706,61.86526895020745
partial_blockage,2,23844.8,249.535,158.278,109.282,167.26,812.42,224.781,0.000558356,0.000733295,0,0,6.623555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.846790574948386,193.9792350702229,5.565593319580614,-7.870340665189133,1.62484,61.844076492977706,61.86541766039309
partial_blockage,2,23904.9,249.517,158.706,108.85,165.862,809.138,224.726,0.00055944,0.000734804,0,0,6.64025,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.901790574948393,190.69723507022297,5.9935933195806115,-9.268340665189129,1.618276,61.844076492977706,61.8652456107745
partial_blockage,2,23965.0,249.072,158.788,108.796,166.356,813.866,224.671,0.000560523,0.000736311,0,0,6.656944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-30.9567905749484,195.42523507022293,6.0755933195806335,-8.77434066518913,1.627732,61.844076492977706,61.865493683741846
partial_blockage,2,24025.0,249.156,158.093,108.597,167.182,812.444,224.616,0.000561604,0.000737817,0,0,6.673611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.011790574948378,194.0032350702229,5.380593319580612,-7.948340665189136,1.6248879999999999,61.844076492977706,61.86541892108888
partial_blockage,2,24085.1,249.935,158.258,109.154,167.302,816.616,224.562,0.000562684,0.000739321,0,0,6.690305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.06579057494838,198.17523507022293,5.545593319580632,-7.828340665189131,1.633232,61.844076492977706,61.86563863757572
partial_blockage,2,24145.2,249.204,157.797,108.352,166.803,812.068,224.507,0.000563763,0.000740823,0,0,6.707,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.120790574948387,193.62723507022292,5.08459331958062,-8.327340665189126,1.624136,61.844076492977706,61.865399174464024
partial_blockage,2,24205.2,249.881,158.706,107.876,166.345,813.403,224.453,0.00056484,0.000742324,0,0,6.7236666666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.17479057494839,194.96223507022296,5.9935933195806115,-8.785340665189125,1.626806,61.844076492977706,61.865469326845925
partial_blockage,2,24265.3,249.148,158.912,109.199,167.319,812.144,224.398,0.000565916,0.000743823,0,0,6.740361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.229790574948396,193.70323507022295,6.199593319580629,-7.811340665189135,1.624288,61.844076492977706,61.86540316506651
partial_blockage,2,24325.3,249.675,159.007,108.754,166.794,817.081,224.344,0.000566991,0.000745321,0,0,6.757027777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.283790574948398,198.64023507022296,6.294593319580628,-8.336340665189113,1.6341620000000001,61.844076492977706,61.86566319624742
partial_blockage,2,24385.4,249.74,158.691,107.842,165.747,816.598,224.29,0.000568064,0.000746817,0,0,6.773722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.3377905749484,198.1572350702229,5.978593319580625,-9.38334066518911,1.6331959999999999,61.844076492977706,61.86563768719832
partial_blockage,2,24445.5,249.418,158.183,108.612,166.48,814.548,224.235,0.000569136,0.000748311,0,0,6.790416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.39279057494838,196.10723507022294,5.470593319580615,-8.650340665189134,1.629096,61.844076492977706,61.86552958672942
partial_blockage,2,24505.5,249.79,157.434,108.677,166.845,813.594,224.181,0.000570207,0.000749804,0,0,6.807083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.44679057494838,195.153235070223,4.72159331958062,-8.285340665189125,1.627188,61.844076492977706,61.86547937304472
partial_blockage,2,24565.6,249.304,158.682,108.234,166.955,819.433,224.127,0.000571276,0.000751295,0,0,6.823777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.500790574948383,200.99223507022293,5.969593319580611,-8.175340665189111,1.638866,61.844076492977706,61.86578762963609
partial_blockage,2,24625.7,249.614,159.205,110.215,166.858,814.647,224.074,0.000572344,0.000752785,0,0,6.840472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.55379057494838,196.206235070223,6.492593319580635,-8.27234066518912,1.629294,61.844076492977706,61.865534800951274
partial_blockage,2,24685.7,249.08,158.806,108.835,167.486,820.782,224.02,0.00057341,0.000754272,0,0,6.857138888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.607790574948382,202.34123507022298,6.093593319580634,-7.644340665189134,1.641564,61.844076492977706,61.86585916024584
partial_blockage,2,24745.8,249.654,158.385,108.471,167.053,816.172,223.966,0.000574475,0.000755759,0,0,6.873833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.661790574948384,197.73123507022297,5.6725933195806135,-8.077340665189126,1.632344,61.844076492977706,61.86561520104374
partial_blockage,2,24805.8,249.878,158.942,108.738,166.846,819.352,223.913,0.000575539,0.000757243,0,0,6.890499999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.71479057494838,200.91123507022292,6.22959331958063,-8.28434066518912,1.638704,61.844076492977706,61.86578333835993
partial_blockage,2,24865.9,249.351,157.601,108.759,166.47,814.833,223.859,0.000576602,0.000758726,0,0,6.907194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.768790574948383,196.3922350702229,4.888593319580622,-8.660340665189125,1.629666,61.844076492977706,61.86554459908062
partial_blockage,2,24926.0,249.724,158.843,109.321,166.667,818.601,223.806,0.000577663,0.000760208,0,0,6.9238888888888885,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.82179057494838,200.16023507022294,6.130593319580612,-8.463340665189122,1.637202,61.844076492977706,61.86574357152819
partial_blockage,2,24986.0,249.592,158.335,108.487,167.272,820.86,223.753,0.000578723,0.000761688,0,0,6.940555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.874790574948406,202.41923507022295,5.622593319580631,-7.858340665189132,1.64172,61.844076492977706,61.86586329978495
partial_blockage,2,25046.1,248.931,158.38,109.667,166.251,820.07,223.7,0.000579781,0.000763166,0,0,6.957249999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.927790574948403,201.629235070223,5.667593319580618,-8.879340665189119,1.6401400000000002,61.844076492977706,61.86582139185479
partial_blockage,2,25106.2,248.843,158.393,108.48,166.207,822.633,223.647,0.000580838,0.000764643,0,0,6.973944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-31.9807905749484,204.19223507022298,5.680593319580623,-8.92334066518913,1.6452660000000001,61.844076492977706,61.86595750071305
partial_blockage,2,25166.2,249.037,159.017,109.162,166.986,823.025,223.594,0.000581894,0.000766118,0,0,6.990611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.0337905749484,204.58423507022292,6.3045933195806185,-8.144340665189134,1.64605,61.844076492977706,61.865978355407734
partial_blockage,2,25226.3,249.635,158.315,108.201,166.279,824.922,223.541,0.000582948,0.000767591,0,0,7.007305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.086790574948395,206.48123507022297,5.60259331958062,-8.851340665189127,1.649844,61.844076492977706,61.866079417509674
partial_blockage,2,25286.3,249.367,158.624,109.531,166.048,824.28,223.488,0.000584001,0.000769063,0,0,7.023972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.13979057494839,205.8392350702229,5.911593319580618,-9.082340665189122,1.64856,61.844076492977706,61.866045189125174
partial_blockage,2,25346.4,249.439,158.293,108.64,166.177,823.236,223.435,0.000585053,0.000770533,0,0,7.040666666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.19279057494839,204.79523507022293,5.580593319580629,-8.953340665189131,1.646472,61.844076492977706,61.865989584876615
partial_blockage,2,25406.5,248.988,158.41,108.594,166.455,820.549,223.383,0.000586103,0.000772002,0,0,7.057361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.24479057494838,202.10823507022292,5.697593319580619,-8.675340665189111,1.641098,61.844076492977706,61.86584679704046
partial_blockage,2,25466.5,248.896,158.88,109.619,166.53,826.565,223.33,0.000587152,0.000773469,0,0,7.074027777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.29779057494838,208.124235070223,6.167593319580618,-8.600340665189123,1.6531300000000002,61.844076492977706,61.8661671357308
partial_blockage,2,25526.6,249.663,158.929,109.132,166.787,824.755,223.278,0.0005882,0.000774934,0,0,7.0907222222222215,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.3497905749484,206.31423507022294,6.216593319580625,-8.343340665189118,1.64951,61.844076492977706,61.86607051130189
partial_blockage,2,25586.7,249.823,158.877,108.791,165.737,826.947,223.226,0.000589247,0.000776398,0,0,7.1074166666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.40179057494839,208.50623507022294,6.164593319580632,-9.393340665189129,1.653894,61.844076492977706,61.86618755534006
partial_blockage,2,25646.7,249.147,158.792,108.608,166.412,823.343,223.173,0.000590292,0.00077786,0,0,7.124083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.45479057494839,204.9022350702229,6.079593319580624,-8.718340665189118,1.6466859999999999,61.844076492977706,61.865995280540616
partial_blockage,2,25706.8,248.737,157.797,108.072,165.677,826.806,223.121,0.000591335,0.000779321,0,0,7.140777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.50679057494838,208.36523507022298,5.08459331958062,-9.453340665189131,1.653612,61.844076492977706,61.86618001716141
partial_blockage,2,25766.8,250.515,159.955,109.216,166.861,827.398,223.069,0.000592378,0.00078078,0,0,7.157444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.558790574948404,208.95723507022296,7.242593319580635,-8.269340665189134,1.6547960000000002,61.844076492977706,61.866211675444404
partial_blockage,2,25826.9,249.496,159.36,108.158,165.926,829.579,223.017,0.000593419,0.000782237,0,0,7.17413888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.610790574948396,211.1382350702229,6.647593319580636,-9.204340665189136,1.659158,61.844076492977706,61.86632850378501
partial_blockage,2,25887.0,248.824,158.949,108.564,166.401,828.088,222.966,0.000594458,0.000783693,0,0,7.190833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.661790574948384,209.6472350702229,6.236593319580635,-8.729340665189113,1.6561759999999999,61.844076492977706,61.866248603032766
partial_blockage,2,25947.0,249.25,160.403,107.917,165.958,832.07,222.914,0.000595497,0.000785147,0,0,7.2075,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.713790574948405,213.629235070223,7.690593319580614,-9.172340665189125,1.6641400000000002,61.844076492977706,61.86646231367103
partial_blockage,2,26007.1,249.235,159.638,108.173,166.089,828.283,222.862,0.000596534,0.0007866,0,0,7.224194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.7657905749484,209.84223507022296,6.925593319580628,-9.041340665189125,1.656566,61.844076492977706,61.86625904466532
partial_blockage,2,26067.2,249.026,158.816,108.69,165.902,828.54,222.811,0.000597569,0.000788051,0,0,7.240888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.816790574948385,210.0992350702229,6.103593319580625,-9.228340665189137,1.6570799999999999,61.844076492977706,61.8662728099542
partial_blockage,2,26127.2,250.277,158.479,108.812,166.885,826.701,222.759,0.000598604,0.0007895,0,0,7.257555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.868790574948406,208.26023507022296,5.766593319580636,-8.245340665189133,1.653402,61.844076492977706,61.86617440445855
partial_blockage,2,26187.3,249.25,159.008,109.27,166.286,830.31,222.708,0.000599637,0.000790948,0,0,7.274249999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.919790574948394,211.86923507022289,6.295593319580632,-8.844340665189122,1.66062,61.844076492977706,61.866367729596654
partial_blockage,2,26247.3,249.949,158.981,108.744,166.911,831.588,222.657,0.000600668,0.000792394,0,0,7.290916666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-32.97079057494838,213.1472350702229,6.268593319580617,-8.219340665189122,1.663176,61.844076492977706,61.86643639063312
partial_blockage,2,26307.4,248.99,159.31,109.042,166.509,830.251,222.606,0.000601699,0.000793839,0,0,7.307611111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.0217905749484,211.81023507022292,6.597593319580625,-8.621340665189138,1.660502,61.844076492977706,61.86636456234746
partial_blockage,2,26367.5,248.889,159.403,108.672,166.207,832.109,222.554,0.000602728,0.000795282,0,0,7.324305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.07379057494839,213.66823507022298,6.690593319580614,-8.92334066518913,1.6642180000000002,61.844076492977706,61.866464411834635
partial_blockage,2,26427.5,249.762,159.223,108.382,166.487,834.42,222.504,0.000603756,0.000796724,0,0,7.340972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.1237905749484,215.9792350702229,6.510593319580636,-8.643340665189129,1.6688399999999999,61.844076492977706,61.86658891691765
partial_blockage,2,26487.6,248.753,159.356,109.322,166.023,835.767,222.453,0.000604782,0.000798164,0,0,7.357666666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.17479057494839,217.326235070223,6.643593319580617,-9.107340665189128,1.671534,61.844076492977706,61.86666164569116
partial_blockage,2,26547.7,248.57,159.212,108.087,165.768,833.617,222.402,0.000605807,0.000799602,0,0,7.374361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.225790574948405,215.1762350702229,6.499593319580612,-9.362340665189123,1.6672339999999999,61.844076492977706,61.86654561618932
partial_blockage,2,26607.7,249.847,158.762,108.575,166.191,831.522,222.351,0.000606831,0.000801039,0,0,7.391027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.27679057494839,213.081235070223,6.049593319580623,-8.939340665189121,1.6630440000000002,61.844076492977706,61.8664328421739
partial_blockage,2,26667.8,249.847,159.138,108.429,166.599,833.589,222.301,0.000607853,0.000802474,0,0,7.407722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.326790574948404,215.148235070223,6.425593319580628,-8.531340665189134,1.667178,61.844076492977706,61.866544107077466
partial_blockage,2,26727.8,248.355,158.706,108.946,166.714,836.459,222.25,0.000608874,0.000803907,0,0,7.424388888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.37779057494839,218.0182350702229,5.9935933195806115,-8.416340665189125,1.672918,61.844076492977706,61.866699054531765
partial_blockage,2,26787.9,248.273,158.731,108.425,165.982,836.08,222.2,0.000609894,0.000805339,0,0,7.441083333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.4277905749484,217.63923507022298,6.018593319580617,-9.148340665189124,1.67216,61.844076492977706,61.86667856233174
partial_blockage,2,26848.0,249.939,159.623,109.865,166.661,837.431,222.149,0.000610913,0.00080677,0,0,7.457777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.47879057494839,218.99023507022298,6.910593319580613,-8.469340665189122,1.674862,61.844076492977706,61.86675165214609
partial_blockage,2,26908.0,249.75,158.542,109.061,165.568,837.682,222.099,0.00061193,0.000808198,0,0,7.474444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.5287905749484,219.24123507022296,5.829593319580624,-9.562340665189112,1.675364,61.844076492977706,61.866765244368274
partial_blockage,2,26968.1,249.186,159.22,109.565,165.925,835.586,222.049,0.000612946,0.000809625,0,0,7.491138888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.578790574948385,217.14523507022295,6.5075933195806215,-9.205340665189112,1.671172,61.844076492977706,61.866651866113315
partial_blockage,2,27028.2,249.658,158.653,109.142,166.1,837.405,221.999,0.00061396,0.000811051,0,0,7.507833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.6287905749484,218.9642350702229,5.940593319580614,-9.03034066518913,1.67481,61.844076492977706,61.86675024441948
partial_blockage,2,27088.2,249.695,159.118,108.861,166.199,839.158,221.949,0.000614974,0.000812475,0,0,7.524500000000001,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.67879057494838,220.71723507022296,6.405593319580618,-8.931340665189111,1.6783160000000001,61.844076492977706,61.866845255476974
partial_blockage,2,27148.3,248.951,158.258,108.611,166.127,839.839,221.899,0.000615986,0.000813898,0,0,7.541194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.72879057494839,221.398235070223,5.545593319580632,-9.003340665189114,1.6796780000000002,61.844076492977706,61.866882218622926
partial_blockage,2,27208.3,250.011,158.898,109.915,166.7,840.837,221.849,0.000616996,0.000815318,0,0,7.5578611111111105,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.7787905749484,222.39623507022293,6.185593319580619,-8.430340665189135,1.6816740000000001,61.844076492977706,61.86693644194412
partial_blockage,2,27268.4,249.695,158.729,109.646,166.486,837.324,221.8,0.000618006,0.000816738,0,0,7.574555555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.82779057494838,218.8832350702229,6.016593319580636,-8.644340665189134,1.674648,61.844076492977706,61.86674585908961
partial_blockage,2,27328.5,249.93,158.992,108.98,165.832,839.791,221.75,0.000619014,0.000818155,0,0,7.59125,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.87779057494839,221.350235070223,6.279593319580613,-9.29834066518913,1.6795820000000001,61.844076492977706,61.86687961230954
partial_blockage,2,27388.5,249.995,159.246,109.387,165.247,843.035,221.701,0.00062002,0.000819572,0,0,7.607916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.9267905749484,224.5942350702229,6.533593319580632,-9.88334066518911,1.68607,61.844076492977706,61.867056090573584
partial_blockage,2,27448.6,249.962,160.005,109.557,165.049,839.89,221.651,0.000621026,0.000820986,0,0,7.62461111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-33.97679057494838,221.44923507022293,7.292593319580618,-10.081340665189117,1.67978,61.844076492977706,61.866884987994005
partial_blockage,2,27508.7,249.315,159.653,109.31,165.98,841.735,221.602,0.00062203,0.000822399,0,0,7.641305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.02579057494839,223.29423507022295,6.940593319580614,-9.150340665189134,1.68347,61.844076492977706,61.8669852870671
partial_blockage,2,27568.7,249.758,159.322,108.561,167.025,843.124,221.553,0.000623032,0.00082381,0,0,7.657972222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.074790574948395,224.68323507022296,6.609593319580625,-8.105340665189118,1.6862480000000002,61.844076492977706,61.86706094188394
partial_blockage,2,27628.8,250.455,159.755,109.42,166.375,843.304,221.504,0.000624034,0.00082522,0,0,7.674666666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.1237905749484,224.8632350702229,7.042593319580618,-8.755340665189124,1.6866079999999999,61.844076492977706,61.867070755087006
partial_blockage,2,27688.8,249.191,159.406,109.304,166.345,842.813,221.454,0.000625034,0.000826629,0,0,7.691333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.173790574948384,224.37223507022293,6.6935933195806285,-8.785340665189125,1.685626,61.844076492977706,61.867043991782516
partial_blockage,2,27748.9,250.345,159.201,107.919,165.606,842.903,221.406,0.000626033,0.000828035,0,0,7.708027777777779,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.221790574948386,224.46223507022296,6.488593319580616,-9.52434066518913,1.6858060000000001,61.844076492977706,61.86704889631405
partial_blockage,2,27809.0,248.955,159.518,109.589,166.633,846.136,221.357,0.000627031,0.00082944,0,0,7.724722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.27079057494839,227.6952350702229,6.805593319580623,-8.497340665189114,1.692272,61.844076492977706,61.86722542502825
partial_blockage,2,27869.0,250.385,159.409,109.141,165.874,844.076,221.308,0.000628027,0.000830844,0,0,7.741388888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.3197905749484,225.63523507022296,6.696593319580614,-9.256340665189128,1.688152,61.844076492977706,61.86711286656572
partial_blockage,2,27929.1,249.183,159.228,109.03,167.293,844.292,221.259,0.000629022,0.000832246,0,0,7.7580833333333326,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.368790574948406,225.85123507022297,6.515593319580631,-7.837340665189117,1.688584,61.844076492977706,61.86712465594577
partial_blockage,2,27989.2,249.542,159.589,108.318,166.031,843.494,221.211,0.000630016,0.000833646,0,0,7.774777777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.41679057494838,225.05323507022297,6.876593319580621,-9.099340665189118,1.6869880000000002,61.844076492977706,61.86708111573894
partial_blockage,2,28049.2,250.214,158.757,108.618,166.234,841.595,221.162,0.000631008,0.000835045,0,0,7.791444444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.465790574948386,223.15423507022297,6.044593319580628,-8.896340665189115,1.6831900000000002,61.844076492977706,61.86697766858648
partial_blockage,2,28109.3,248.505,159.939,109.343,165.741,846.537,221.114,0.000631999,0.000836442,0,0,7.808138888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.51379057494839,228.09623507022297,7.226593319580616,-9.38934066518911,1.6930740000000002,61.844076492977706,61.867247367559145
partial_blockage,2,28169.3,248.585,159.521,108.316,165.567,843.984,221.065,0.000632989,0.000837838,0,0,7.824805555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.562790574948394,225.54323507022298,6.808593319580609,-9.563340665189116,1.6879680000000001,61.844076492977706,61.86710784607845
partial_blockage,2,28229.4,249.363,159.885,109.699,166.236,849.166,221.017,0.000633977,0.000839232,0,0,7.841500000000001,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.610790574948396,230.725235070223,7.1725933195806135,-8.894340665189134,1.6983320000000002,61.844076492977706,61.867391482520915
partial_blockage,2,28289.5,249.451,159.514,109.397,165.542,848.089,220.969,0.000634965,0.000840625,0,0,7.858194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.6587905749484,229.648235070223,6.801593319580633,-9.588340665189122,1.6961780000000002,61.844076492977706,61.86733239017957
partial_blockage,2,28349.5,249.464,158.616,108.642,165.78,845.553,220.921,0.00063595,0.000842016,0,0,7.8748611111111115,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.7067905749484,227.11223507022294,5.9035933195806365,-9.350340665189123,1.691106,61.844076492977706,61.867193542074574
partial_blockage,2,28409.6,251.004,159.08,109.344,166.552,845.087,220.873,0.000636935,0.000843405,0,0,7.891555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.7547905749484,226.64623507022293,6.367593319580635,-8.578340665189131,1.690174,61.844076492977706,61.86716807337761
partial_blockage,2,28469.7,249.835,158.519,108.959,166.395,850.628,220.825,0.000637918,0.000844793,0,0,7.90825,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.8027905749484,232.18723507022298,5.806593319580628,-8.735340665189113,1.701256,61.844076492977706,61.86747181877415
partial_blockage,2,28529.7,250.118,159.921,109.267,166.479,848.355,220.777,0.0006389,0.000846179,0,0,7.924916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.850790574948405,229.91423507022296,7.208593319580615,-8.65134066518911,1.6967100000000002,61.844076492977706,61.86734697797682
partial_blockage,2,28589.8,249.238,158.936,108.699,165.657,850.168,220.729,0.000639881,0.000847564,0,0,7.9416111111111105,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.89879057494838,231.72723507022295,6.22359331958063,-9.473340665189113,1.700336,61.844076492977706,61.86744652708865
partial_blockage,2,28649.8,250.132,160.306,109.087,165.91,847.439,220.682,0.000640861,0.000848947,0,0,7.958277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.945790574948404,228.9982350702229,7.593593319580634,-9.220340665189127,1.6948779999999999,61.844076492977706,61.86729676253975
partial_blockage,2,28709.9,249.008,159.5,109.079,167.123,850.627,220.634,0.000641839,0.000850329,0,0,7.974972222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-34.993790574948406,232.1862350702229,6.787593319580623,-8.007340665189133,1.701254,61.844076492977706,61.8674717637774
partial_blockage,2,28770.0,249.205,159.38,108.855,165.201,849.789,220.587,0.000642816,0.000851709,0,0,7.991666666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.0407905749484,231.34823507022293,6.667593319580618,-9.92934066518913,1.699578,61.844076492977706,61.86742569921074
partial_blockage,2,28830.0,249.2,158.516,109.867,165.956,853.1,220.539,0.000643791,0.000853087,0,0,8.008333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.088790574948405,234.65923507022296,5.803593319580614,-9.174340665189135,1.7062000000000002,61.844076492977706,61.867607968219346
partial_blockage,2,28890.1,249.949,159.179,109.785,165.998,852.378,220.492,0.000644766,0.000854464,0,0,8.025027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.1357905749484,233.93723507022298,6.466593319580625,-9.132340665189133,1.7047560000000002,61.844076492977706,61.867568162073525
partial_blockage,2,28950.2,250.027,159.91,109.356,166.07,850.478,220.445,0.000645739,0.00085584,0,0,8.041722222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.1827905749484,232.0372350702229,7.197593319580619,-9.06034066518913,1.700956,61.844076492977706,61.86746356998332
partial_blockage,2,29010.2,248.694,159.628,108.968,166.317,851.461,220.398,0.000646711,0.000857213,0,0,8.058388888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.229790574948396,233.02023507022295,6.9155933195806085,-8.813340665189116,1.702922,61.844076492977706,61.86751765350992
partial_blockage,2,29070.3,250.303,159.633,109.024,164.333,854.904,220.351,0.000647682,0.000858586,0,0,8.075083333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.27679057494839,236.46323507022294,6.920593319580632,-10.797340665189125,1.709808,61.844076492977706,61.86770757565001
partial_blockage,2,29130.3,248.86,159.746,108.619,166.465,852.788,220.304,0.000648651,0.000859956,0,0,8.09175,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.32379057494839,234.34723507022295,7.033593319580632,-8.66534066518912,1.705576,61.844076492977706,61.86759076253943
partial_blockage,2,29190.4,248.992,159.448,108.847,165.968,853.215,220.257,0.000649619,0.000861326,0,0,8.108444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.37079057494839,234.77423507022297,6.73559331958063,-9.162340665189134,1.7064300000000001,61.844076492977706,61.86761431164271
partial_blockage,2,29250.5,249.461,159.891,108.477,166.132,853.72,220.21,0.000650586,0.000862693,0,0,8.12513888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.417790574948384,235.27923507022297,7.178593319580614,-8.998340665189119,1.70744,61.844076492977706,61.867642177659214
partial_blockage,2,29310.5,250.089,159.567,108.393,165.903,858.393,220.163,0.000651552,0.000864059,0,0,8.141805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.46479057494838,239.95223507022297,6.85459331958063,-9.227340665189132,1.7167860000000001,61.844076492977706,61.86790081649024
partial_blockage,2,29370.6,250.003,159.08,109.637,165.692,853.479,220.117,0.000652516,0.000865424,0,0,8.1585,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.5107905749484,235.03823507022298,6.367593319580635,-9.438340665189116,1.7069580000000002,61.844076492977706,61.8676288771684
partial_blockage,2,29430.7,249.331,160.121,108.45,166.347,854.367,220.07,0.00065348,0.000866787,0,0,8.175194444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.5577905749484,235.9262350702229,7.408593319580632,-8.783340665189115,1.708734,61.844076492977706,61.86767790334492
partial_blockage,2,29490.7,250.007,159.876,108.549,167.015,853.907,220.024,0.000654442,0.000868148,0,0,8.19186111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.60379057494839,235.46623507022298,7.163593319580627,-8.115340665189137,1.7078140000000002,61.844076492977706,61.86765250054243
partial_blockage,2,29550.8,248.941,160.14,108.809,165.948,857.373,219.977,0.000655403,0.000869508,0,0,8.208555555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.65079057494839,238.932235070223,7.427593319580609,-9.182340665189116,1.714746,61.844076492977706,61.86784424168822
partial_blockage,2,29610.8,248.895,159.29,108.286,166.571,856.367,219.931,0.000656362,0.000870866,0,0,8.225222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.69679057494838,237.9262350702229,6.577593319580615,-8.559340665189126,1.712734,61.844076492977706,61.86778850923988
partial_blockage,2,29670.9,249.265,159.787,108.347,165.669,858.178,219.885,0.000657321,0.000872223,0,0,8.241916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.7427905749484,239.73723507022294,7.074593319580629,-9.461340665189113,1.716356,61.844076492977706,61.867888885818736
partial_blockage,2,29731.0,250.228,159.994,108.739,166.029,857.43,219.839,0.000658278,0.000873578,0,0,8.258611111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.78879057494839,238.9892350702229,7.281593319580622,-9.101340665189127,1.7148599999999998,61.844076492977706,61.867847401448174
partial_blockage,2,29791.0,249.085,159.555,110.538,164.889,857.931,219.793,0.000659234,0.000874932,0,0,8.275277777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.834790574948386,239.49023507022298,6.842593319580629,-10.241340665189114,1.7158620000000002,61.844076492977706,61.867875183105504
partial_blockage,2,29851.1,249.427,159.359,108.314,165.886,860.426,219.747,0.000660188,0.000876284,0,0,8.291972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.88079057494838,241.98523507022298,6.6465933195806315,-9.244340665189128,1.720852,61.844076492977706,61.86801377832637
partial_blockage,2,29911.2,249.538,159.296,108.682,166.156,859.165,219.701,0.000661142,0.000877635,0,0,8.308666666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.9267905749484,240.7242350702229,6.583593319580615,-8.974340665189118,1.71833,61.844076492977706,61.86794368053764
partial_blockage,2,29971.2,249.042,159.443,108.435,165.203,860.192,219.655,0.000662094,0.000878984,0,0,8.325333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-35.97279057494839,241.75123507022295,6.730593319580635,-9.92734066518912,1.7203840000000001,61.844076492977706,61.86800076272656
partial_blockage,2,30031.3,249.285,159.413,108.99,166.02,861.939,219.609,0.000663045,0.000880331,0,0,8.342027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.01879057494838,243.4982350702229,6.7005933195806335,-9.110340665189113,1.723878,61.844076492977706,61.86809802012797
partial_blockage,2,30091.3,249.601,159.038,109.702,166.166,861.756,219.563,0.000663995,0.000881677,0,0,8.358694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.064790574948404,243.3152350702229,6.3255933195806335,-8.964340665189127,1.723512,61.844076492977706,61.86808782307258
partial_blockage,2,30151.4,249.074,159.93,109.476,165.34,861.816,219.518,0.000664943,0.000883021,0,0,8.375388888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.10979057494839,243.37523507022297,7.217593319580629,-9.79034066518912,1.723632,61.844076492977706,61.868091166131045
partial_blockage,2,30211.5,248.822,159.746,108.647,165.564,862.115,219.472,0.00066589,0.000884364,0,0,8.392083333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.155790574948384,243.67423507022295,7.033593319580632,-9.56634066518913,1.7242300000000002,61.844076492977706,61.868107829173
partial_blockage,2,30271.5,249.638,160.102,109.01,165.267,864.967,219.427,0.000666836,0.000885706,0,0,8.40875,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.2007905749484,246.52623507022292,7.3895933195806265,-9.863340665189128,1.729934,61.844076492977706,61.86826705924155
partial_blockage,2,30331.6,249.871,159.846,109.14,165.907,863.049,219.382,0.000667781,0.000887045,0,0,8.425444444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.24579057494839,244.60823507022292,7.133593319580626,-9.223340665189113,1.726098,61.844076492977706,61.86815991748003
partial_blockage,2,30391.7,249.051,159.252,108.835,165.006,863.68,219.336,0.000668725,0.000888384,0,0,8.44213888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.29179057494838,245.2392350702229,6.539593319580632,-10.124340665189123,1.72736,61.844076492977706,61.86819513965862
partial_blockage,2,30451.7,248.662,159.048,109.161,166.13,865.351,219.291,0.000669667,0.00088972,0,0,8.458805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.336790574948395,246.91023507022294,6.335593319580624,-9.000340665189128,1.730702,61.844076492977706,61.868288538491846
partial_blockage,2,30511.8,248.655,159.189,109.582,166.164,865.215,219.246,0.000670608,0.000891056,0,0,8.4755,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.38179057494838,246.77423507022297,6.476593319580616,-8.966340665189136,1.7304300000000001,61.844076492977706,61.868280930167906
partial_blockage,2,30571.8,248.886,158.768,108.933,165.862,865.601,219.201,0.000671548,0.000892389,0,0,8.492166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.4267905749484,247.16023507022294,6.055593319580623,-9.268340665189129,1.7312020000000001,61.844076492977706,61.868302527498535
partial_blockage,2,30631.9,249.744,160.3,109.165,165.991,864.98,219.156,0.000672487,0.000893721,0,0,8.508861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.471790574948386,246.53923507022296,7.587593319580634,-9.13934066518911,1.7299600000000002,61.844076492977706,61.868267786247884
partial_blockage,2,30692.0,249.49,159.575,108.835,165.747,865.141,219.111,0.000673424,0.000895052,0,0,8.525555555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.5167905749484,246.7002350702229,6.862593319580611,-9.38334066518911,1.7302819999999999,61.844076492977706,61.86827679084655
