scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,2,30752.0,249.834,160.038,109.242,166.027,866.344,219.066,0.000674361,0.000896381,0,0,8.542222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.56179057494839,247.903235070223,7.3255933195806335,-9.103340665189137,1.7326880000000002,61.844076492977706,61.86834412665836
partial_blockage,2,30812.1,250.205,160.568,108.167,165.094,868.715,219.022,0.000675296,0.000897709,0,0,8.558916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.6057905749484,250.27423507022297,7.855593319580635,-10.03634066518913,1.73743,61.844076492977706,61.868477112938365
partial_blockage,2,30872.2,250.249,159.963,109.064,166.313,867.168,218.977,0.00067623,0.000899035,0,0,8.575611111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.65079057494839,248.72723507022295,7.2505933195806165,-8.817340665189136,1.734336,61.844076492977706,61.86839030256221
partial_blockage,2,30932.2,249.596,159.592,108.68,166.22,869.638,218.933,0.000677162,0.000900359,0,0,8.592277777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.6947905749484,251.19723507022297,6.879593319580636,-8.910340665189125,1.739276,61.844076492977706,61.868528981004985
partial_blockage,2,30992.3,249.959,160.0,108.943,165.117,870.469,218.888,0.000678093,0.000901682,0,0,8.608972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.73979057494839,252.028235070223,7.287593319580623,-10.013340665189133,1.740938,61.844076492977706,61.86857572620467
partial_blockage,2,31052.3,249.478,160.736,108.949,165.702,868.616,218.844,0.000679024,0.000903004,0,0,8.625638888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.7837905749484,250.17523507022293,8.023593319580613,-9.428340665189126,1.737232,61.844076492977706,61.86847155289277
partial_blockage,2,31112.4,250.636,159.651,108.494,165.928,866.228,218.799,0.000679953,0.000904323,0,0,8.642333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.828790574948385,247.7872350702229,6.938593319580633,-9.202340665189126,1.732456,61.844076492977706,61.86833762968917
partial_blockage,2,31172.5,249.682,159.794,108.82,165.537,872.864,218.755,0.00068088,0.000905642,0,0,8.659027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.8727905749484,254.42323507022297,7.081593319580634,-9.593340665189118,1.7457280000000002,61.844076492977706,61.86871069869859
partial_blockage,2,31232.5,249.264,159.861,108.959,166.114,872.211,218.711,0.000681807,0.000906959,0,0,8.675694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.91679057494838,253.77023507022295,7.148593319580613,-9.01634066518912,1.7444220000000001,61.844076492977706,61.868673861521884
partial_blockage,2,31292.6,248.939,159.844,109.253,166.058,869.643,218.667,0.000682732,0.000908274,0,0,8.692388888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-36.96079057494839,251.20223507022297,7.131593319580617,-9.072340665189131,1.739286,61.844076492977706,61.8685292621303
partial_blockage,2,31352.7,249.637,160.59,109.56,165.851,873.531,218.623,0.000683656,0.000909588,0,0,8.709083333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.0047905749484,255.0902350702229,7.877593319580626,-9.279340665189125,1.747062,61.844076492977706,61.86874835408521
partial_blockage,2,31412.7,249.474,160.316,108.409,165.639,871.058,218.579,0.000684579,0.0009109,0,0,8.72575,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.048790574948384,252.61723507022293,7.603593319580625,-9.491340665189114,1.742116,61.844076492977706,61.8686088854981
partial_blockage,2,31472.8,250.069,159.805,108.679,164.927,872.799,218.535,0.0006855,0.000912211,0,0,8.742444444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.092790574948395,254.35823507022292,7.092593319580629,-10.203340665189131,1.745598,61.844076492977706,61.86870703067005
partial_blockage,2,31532.8,250.181,160.028,108.114,165.575,876.375,218.492,0.000686421,0.00091352,0,0,8.75911111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.1357905749484,257.93423507022294,7.315593319580614,-9.555340665189135,1.75275,61.844076492977706,61.86890923421697
partial_blockage,2,31592.9,249.175,159.835,108.436,165.695,870.009,218.448,0.00068734,0.000914828,0,0,8.775805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.179790574948385,251.56823507022295,7.122593319580631,-9.43534066518913,1.740018,61.844076492977706,61.8685498448897
partial_blockage,2,31653.0,249.295,160.024,109.306,165.677,874.565,218.404,0.000688258,0.000916134,0,0,8.7925,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.223790574948396,256.124235070223,7.3115933195806235,-9.453340665189131,1.74913,61.844076492977706,61.86880678521429
partial_blockage,2,31713.0,250.471,159.203,108.375,165.382,872.176,218.361,0.000689175,0.000917439,0,0,8.809166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.2667905749484,253.73523507022298,6.490593319580626,-9.748340665189119,1.7443520000000001,61.844076492977706,61.86867188787215
partial_blockage,2,31773.1,248.786,160.011,108.84,165.869,876.936,218.317,0.00069009,0.000918742,0,0,8.825861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.310790574948385,258.495235070223,7.298593319580618,-9.261340665189124,1.753872,61.844076492977706,61.86894103071154
partial_blockage,2,31833.2,249.07,159.947,108.43,165.854,876.177,218.274,0.000691004,0.000920043,0,0,8.842555555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.35379057494839,257.73623507022296,7.234593319580625,-9.27634066518911,1.7523540000000002,61.844076492977706,61.86889801677894
partial_blockage,2,31893.2,249.735,160.155,108.528,166.228,875.026,218.231,0.000691917,0.000921344,0,0,8.859222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.3967905749484,256.5852350702229,7.442593319580624,-8.902340665189115,1.750052,61.844076492977706,61.8688328584917
partial_blockage,2,31953.3,249.673,160.505,109.173,165.248,875.013,218.188,0.000692829,0.000922642,0,0,8.875916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.439790574948404,256.572235070223,7.792593319580618,-9.882340665189133,1.750026,61.844076492977706,61.86883212304846
partial_blockage,2,32013.3,249.362,159.221,108.815,165.48,878.11,218.144,0.00069374,0.000923939,0,0,8.892583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.48379057494839,259.66923507022295,6.508593319580626,-9.650340665189134,1.7562200000000001,61.844076492977706,61.8690076367617
partial_blockage,2,32073.4,249.749,160.275,109.009,165.81,878.611,218.101,0.000694649,0.000925235,0,0,8.909277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.52679057494839,260.17023507022293,7.562593319580628,-9.320340665189121,1.757222,61.844076492977706,61.869036087743936
partial_blockage,2,32133.5,249.958,159.98,108.694,165.004,877.56,218.058,0.000695558,0.000926529,0,0,8.925972222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.5697905749484,259.1192350702229,7.267593319580612,-10.126340665189133,1.75512,61.844076492977706,61.86897642181967
partial_blockage,2,32193.5,249.34,159.983,108.472,165.52,881.42,218.015,0.000696465,0.000927822,0,0,8.942638888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.612790574948406,262.9792350702229,7.270593319580627,-9.610340665189113,1.76284,61.844076492977706,61.86919590664548
partial_blockage,2,32253.6,249.855,159.787,107.848,165.235,880.834,217.973,0.00069737,0.000929113,0,0,8.959333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.65479057494838,262.3932350702229,7.074593319580629,-9.89534066518911,1.761668,61.844076492977706,61.86916252392222
partial_blockage,2,32313.7,250.058,160.296,109.971,164.806,878.92,217.93,0.000698275,0.000930402,0,0,8.976027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.697790574948385,260.4792350702229,7.583593319580615,-10.324340665189112,1.7578399999999998,61.844076492977706,61.869053643440175
partial_blockage,2,32373.7,249.114,160.289,108.009,166.283,880.094,217.887,0.000699178,0.00093169,0,0,8.992694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.74079057494839,261.653235070223,7.57659331958061,-8.847340665189137,1.760188,61.844076492977706,61.869120399958994
partial_blockage,2,32433.8,249.49,159.813,109.539,165.612,879.563,217.845,0.000700081,0.000932977,0,0,9.00938888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.78279057494839,261.1222350702229,7.100593319580611,-9.518340665189129,1.759126,61.844076492977706,61.86909019496855
partial_blockage,2,32493.8,250.196,159.276,109.508,165.289,878.515,217.802,0.000700982,0.000934262,0,0,9.026055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.8257905749484,260.0742350702229,6.563593319580633,-9.841340665189136,1.75703,61.844076492977706,61.86903063480288
partial_blockage,2,32553.9,249.784,159.846,108.835,164.943,882.237,217.76,0.000701881,0.000935545,0,0,9.04275,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.8677905749484,263.7962350702229,7.133593319580626,-10.187340665189112,1.7644739999999999,61.844076492977706,61.869242485793805
partial_blockage,2,32614.0,249.933,160.219,108.772,165.276,883.756,217.717,0.00070278,0.000936828,0,0,9.059444444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.91079057494838,265.3152350702229,7.506593319580617,-9.854340665189113,1.767512,61.844076492977706,61.86932920227454
partial_blockage,2,32674.0,249.344,159.665,109.504,165.199,882.411,217.675,0.000703677,0.000938108,0,0,9.07611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.95279057494838,263.9702350702229,6.952593319580615,-9.931340665189111,1.764822,61.844076492977706,61.869252411524755
partial_blockage,2,32734.1,249.363,158.896,108.851,165.479,884.142,217.633,0.000704573,0.000939387,0,0,9.092805555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-37.99479057494838,265.701235070223,6.183593319580609,-9.65134066518911,1.7682840000000002,61.844076492977706,61.869351261944985
partial_blockage,2,32794.2,248.4,160.336,108.533,165.437,884.229,217.591,0.000705468,0.000940665,0,0,9.109499999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.036790574948384,265.788235070223,7.623593319580635,-9.693340665189112,1.768458,61.844076492977706,61.86935623527242
partial_blockage,2,32854.2,248.719,160.034,108.694,165.021,882.37,217.549,0.000706362,0.000941941,0,0,9.126166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.078790574948385,263.92923507022294,7.321593319580614,-10.109340665189137,1.76474,61.844076492977706,61.86925007252697
partial_blockage,2,32914.3,249.18,159.373,108.647,164.004,883.067,217.507,0.000707255,0.000943215,0,0,9.142861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.12079057494839,264.62623507022295,6.660593319580613,-11.126340665189133,1.766134,61.844076492977706,61.86928985025797
partial_blockage,2,32974.3,249.547,160.359,108.365,165.658,884.781,217.465,0.000708146,0.000944488,0,0,9.159527777777779,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.16279057494839,266.3402350702229,7.6465933195806315,-9.472340665189137,1.7695619999999999,61.844076492977706,61.86938780157051
partial_blockage,2,33034.4,249.952,160.359,109.026,165.172,887.003,217.423,0.000709036,0.00094576,0,0,9.176222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.20479057494839,268.562235070223,7.6465933195806315,-9.958340665189127,1.7740060000000002,61.844076492977706,61.869515066447015
partial_blockage,2,33094.5,249.174,160.819,108.486,165.162,887.689,217.381,0.000709925,0.00094703,0,0,9.192916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.24679057494839,269.2482350702229,8.106593319580611,-9.968340665189118,1.775378,61.844076492977706,61.86955442147747
partial_blockage,2,33154.5,248.687,160.914,109.478,165.605,883.99,217.34,0.000710813,0.000948298,0,0,9.209583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.28779057494839,265.54923507022295,8.20159331958061,-9.525340665189134,1.76798,61.844076492977706,61.869342574086545
partial_blockage,2,33214.6,249.672,160.147,108.115,165.337,887.031,217.298,0.000711699,0.000949565,0,0,9.226277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.32979057494839,268.5902350702229,7.434593319580614,-9.793340665189135,1.774062,61.844076492977706,61.8695166721797
partial_blockage,2,33274.7,249.262,159.901,109.38,165.268,887.235,217.256,0.000712585,0.000950831,0,0,9.242972222222221,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.37179057494839,268.79423507022295,7.188593319580633,-9.862340665189123,1.77447,61.844076492977706,61.86952837261795
partial_blockage,2,33334.7,249.848,160.344,108.515,165.659,887.738,217.215,0.000713469,0.000952095,0,0,9.259638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.41279057494839,269.297235070223,7.631593319580617,-9.471340665189132,1.775476,61.844076492977706,61.86955723371434
partial_blockage,2,33394.8,249.718,159.824,108.932,164.696,890.775,217.174,0.000714352,0.000953358,0,0,9.276333333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.453790574948385,272.3342350702229,7.111593319580635,-10.434340665189126,1.78155,61.844076492977706,61.86973183772318
partial_blockage,2,33454.8,249.06,159.423,108.898,165.29,890.518,217.132,0.000715234,0.000954619,0,0,9.293000000000001,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.49579057494839,272.07723507022297,6.710593319580624,-9.840340665189132,1.781036,61.844076492977706,61.86971703913453
partial_blockage,2,33514.9,248.421,160.451,108.613,165.422,886.859,217.091,0.000716114,0.000955878,0,0,9.309694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.536790574948384,268.418235070223,7.738593319580616,-9.708340665189127,1.7737180000000001,61.844076492977706,61.86950680919318
partial_blockage,2,33575.0,248.595,159.589,109.05,166.363,891.094,217.05,0.000716994,0.000957136,0,0,9.32638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.57779057494838,272.653235070223,6.876593319580621,-8.767340665189124,1.782188,61.844076492977706,61.869750212334154
partial_blockage,2,33635.0,249.887,161.558,109.182,165.484,891.921,217.009,0.000717872,0.000958393,0,0,9.343055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.618790574948406,273.480235070223,8.845593319580615,-9.646340665189115,1.7838420000000001,61.844076492977706,61.869797878692324
partial_blockage,2,33695.1,249.808,161.404,108.401,165.035,892.129,216.968,0.000718749,0.000959648,0,0,9.35975,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.6597905749484,273.68823507022296,8.691593319580619,-10.095340665189127,1.7842580000000001,61.844076492977706,61.86980987428232
partial_blockage,2,33755.2,248.881,160.669,109.907,165.774,891.129,216.927,0.000719625,0.000960902,0,0,9.376444444444443,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.7007905749484,272.68823507022296,7.956593319580634,-9.356340665189123,1.7822580000000001,61.844076492977706,61.869752228757484
partial_blockage,2,33815.2,249.221,160.358,108.517,165.655,889.693,216.886,0.000720499,0.000962154,0,0,9.39311111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.741790574948396,271.2522350702229,7.645593319580627,-9.475340665189123,1.779386,61.844076492977706,61.869669562769396
partial_blockage,2,33875.3,249.867,159.51,108.374,165.624,892.22,216.845,0.000721373,0.000963405,0,0,9.409805555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.78279057494839,273.77923507022297,6.7975933195806135,-9.506340665189128,1.78444,61.844076492977706,61.86981512323176
partial_blockage,2,33935.3,249.466,160.458,108.985,165.599,891.683,216.804,0.000722245,0.000964654,0,0,9.426472222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.82379057494839,273.24223507022293,7.745593319580621,-9.531340665189134,1.783366,61.844076492977706,61.86978415639765
partial_blockage,2,33995.4,248.982,160.275,109.316,165.007,891.227,216.764,0.000723116,0.000965902,0,0,9.443166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.86379057494838,272.7862350702229,7.562593319580628,-10.123340665189119,1.782454,61.844076492977706,61.869757875163806
partial_blockage,2,34055.5,248.853,160.805,109.19,164.976,895.253,216.723,0.000723986,0.000967148,0,0,9.459861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.90479057494838,276.812235070223,8.09259331958063,-10.154340665189125,1.7905060000000002,61.844076492977706,61.86999037502199
partial_blockage,2,34115.5,249.377,160.332,108.44,165.582,893.871,216.683,0.000724855,0.000968393,0,0,9.476527777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.9447905749484,275.4302350702229,7.619593319580616,-9.54834066518913,1.787742,61.844076492977706,61.86991044706499
partial_blockage,2,34175.6,248.613,159.968,108.075,166.109,894.88,216.642,0.000725722,0.000969636,0,0,9.493222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-38.985790574948396,276.43923507022294,7.255593319580612,-9.021340665189115,1.78976,61.844076492977706,61.86996879041461
partial_blockage,2,34235.7,249.336,160.302,108.422,164.957,891.427,216.602,0.000726589,0.000970878,0,0,9.509916666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.02579057494839,272.98623507022296,7.589593319580615,-10.17334066518913,1.7828540000000002,61.844076492977706,61.86976940036704
partial_blockage,2,34295.7,250.742,160.071,108.785,166.008,893.375,216.562,0.000727454,0.000972118,0,0,9.526583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.06579057494838,274.93423507022294,7.358593319580621,-9.122340665189114,1.78675,61.844076492977706,61.86988179099567
partial_blockage,2,34355.8,249.559,161.378,108.786,165.794,894.155,216.521,0.000728318,0.000973357,0,0,9.543277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.106790574948405,275.7142350702229,8.665593319580609,-9.336340665189113,1.78831,61.844076492977706,61.869926862130505
partial_blockage,2,34415.8,249.529,160.762,108.65,163.91,895.553,216.481,0.000729181,0.000974594,0,0,9.559944444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.1467905749484,277.11223507022294,8.049593319580623,-11.220340665189127,1.791106,61.844076492977706,61.87000774181715
partial_blockage,2,34475.9,248.893,161.119,108.807,165.569,893.334,216.441,0.000730042,0.00097583,0,0,9.576638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.18679057494839,274.8932350702229,8.406593319580622,-9.561340665189135,1.786668,61.844076492977706,61.86987942295913
partial_blockage,2,34536.0,249.498,160.099,109.311,165.547,897.595,216.401,0.000730903,0.000977065,0,0,9.593333333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.22679057494838,279.15423507022297,7.386593319580612,-9.583340665189127,1.79519,61.844076492977706,61.87012610626697
partial_blockage,2,34596.0,249.448,161.084,109.296,165.496,897.434,216.361,0.000731762,0.000978298,0,0,9.61,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.2667905749484,278.9932350702229,8.371593319580626,-9.634340665189114,1.794868,61.844076492977706,61.87011676412694
partial_blockage,2,34656.1,249.169,159.805,109.039,165.305,899.406,216.321,0.00073262,0.000979529,0,0,9.626694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.306790574948394,280.9652350702229,7.092593319580629,-9.825340665189117,1.7988119999999999,61.844076492977706,61.87023130618328
partial_blockage,2,34716.2,248.433,160.912,109.376,165.082,899.28,216.282,0.000733477,0.000980759,0,0,9.643388888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.34579057494838,280.8392350702229,8.199593319580629,-10.04834066518913,1.79856,61.844076492977706,61.87022398006069
partial_blockage,2,34776.2,250.317,160.421,108.803,164.84,898.692,216.242,0.000734333,0.000981988,0,0,9.660055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.3857905749484,280.25123507022295,7.708593319580615,-10.29034066518912,1.797384,61.844076492977706,61.870189805048554
partial_blockage,2,34836.3,249.09,160.206,109.062,163.929,899.571,216.202,0.000735188,0.000983215,0,0,9.67675,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.425790574948394,281.13023507022297,7.4935933195806115,-11.201340665189122,1.799142,61.844076492977706,61.87024090146604
partial_blockage,2,34896.4,249.711,160.61,107.768,165.323,899.855,216.163,0.000736041,0.00098444,0,0,9.693444444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.46479057494838,281.41423507022296,7.897593319580636,-9.807340665189116,1.7997100000000001,61.844076492977706,61.870257421101606
partial_blockage,2,34956.4,248.79,160.576,109.498,165.613,900.558,216.123,0.000736893,0.000985664,0,0,9.710111111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.5047905749484,282.11723507022293,7.863593319580616,-9.517340665189124,1.801116,61.844076492977706,61.870298335426945
partial_blockage,2,35016.5,248.998,159.973,108.803,164.789,900.563,216.084,0.000737744,0.000986887,0,0,9.726805555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.54379057494839,282.1222350702229,7.260593319580636,-10.341340665189136,1.801126,61.844076492977706,61.87029862653932
partial_blockage,2,35076.5,249.521,160.083,108.483,165.103,902.728,216.045,0.000738594,0.000988108,1,0,9.743472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.582790574948405,284.2872350702229,7.370593319580621,-10.027340665189115,1.805456,61.844076492977706,61.87042482993966
partial_blockage,2,35136.6,248.928,161.633,108.137,165.275,902.1,216.005,0.000739443,0.000989328,1,0,9.760166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.6227905749484,283.65923507022296,8.920593319580632,-9.855340665189118,1.8042,61.844076492977706,61.87038819103431
partial_blockage,2,35196.7,249.296,160.861,109.0,165.334,900.63,215.966,0.000740291,0.000990546,0,0,9.77686111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.661790574948384,282.18923507022294,8.148593319580613,-9.79634066518912,1.80126,61.844076492977706,61.870302527601055
partial_blockage,2,35256.7,249.688,159.352,108.967,164.365,901.329,215.927,0.000741137,0.000991763,1,0,9.793527777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.7007905749484,282.8882350702229,6.6395933195806265,-10.765340665189115,1.8026579999999999,61.844076492977706,61.87034324403123
partial_blockage,2,35316.8,249.524,161.241,108.393,164.783,901.49,215.888,0.000741982,0.000992979,1,0,9.810222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.73979057494839,283.04923507022295,8.528593319580636,-10.347340665189137,1.80298,61.844076492977706,61.87035262667959
partial_blockage,2,35376.9,249.848,161.002,108.639,164.723,905.325,215.849,0.000742826,0.000994192,1,0,9.826916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.7787905749484,286.884235070223,8.289593319580632,-10.40734066518911,1.81065,61.844076492977706,61.87057661515511
partial_blockage,2,35436.9,249.246,160.974,109.804,164.935,903.382,215.81,0.000743669,0.000995405,1,0,9.843583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.81779057494839,284.9412350702229,8.261593319580612,-10.195340665189121,1.806764,61.844076492977706,61.870463012821986
partial_blockage,2,35497.0,249.323,160.857,109.37,164.051,903.488,215.771,0.000744511,0.000996616,1,0,9.860277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.856790574948405,285.047235070223,8.144593319580622,-11.079340665189136,1.8069760000000001,61.844076492977706,61.8704692040868
partial_blockage,2,35557.0,249.477,160.96,109.842,165.204,905.974,215.732,0.000745352,0.000997825,1,0,9.876944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.89579057494839,287.533235070223,8.24759331958063,-9.926340665189116,1.8119480000000001,61.844076492977706,61.87061461488791
partial_blockage,2,35617.1,249.796,161.393,108.689,165.549,904.988,215.694,0.000746191,0.000999034,1,0,9.893638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.933790574948404,286.547235070223,8.680593319580623,-9.581340665189117,1.8099760000000003,61.844076492977706,61.870556894130615
partial_blockage,2,35677.2,249.148,160.657,109.373,164.652,904.504,215.655,0.000747029,0.00100024,1,0,9.910333333333332,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-39.97279057494839,286.06323507022296,7.944593319580633,-10.478340665189137,1.8090080000000002,61.844076492977706,61.87052858359416
partial_blockage,2,35737.2,249.55,160.193,108.743,164.498,906.518,215.616,0.000747867,0.00100145,1,0,9.927,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.01179057494838,288.07723507022297,7.480593319580635,-10.632340665189133,1.813036,61.844076492977706,61.87064648770509
partial_blockage,2,35797.3,249.759,160.682,109.442,166.304,906.756,215.578,0.000748703,0.00100265,1,0,9.943694444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.04979057494839,288.3152350702229,7.969593319580611,-8.826340665189122,1.813512,61.844076492977706,61.87066043807373
partial_blockage,2,35857.4,248.862,160.999,109.744,164.267,905.471,215.539,0.000749537,0.00100385,1,0,9.96038888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.088790574948405,287.03023507022294,8.286593319580618,-10.863340665189128,1.810942,61.844076492977706,61.870585161259314
partial_blockage,2,35917.4,249.678,161.904,108.748,164.049,909.571,215.501,0.000750371,0.00100505,1,0,9.977055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.12679057494839,291.13023507022297,9.191593319580619,-11.081340665189117,1.819142,61.844076492977706,61.87082571685497
partial_blockage,2,35977.5,249.516,159.914,109.434,164.121,907.242,215.463,0.000751204,0.00100625,1,0,9.99375,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.1647905749484,288.8012350702229,7.20159331958061,-11.009340665189114,1.814484,61.844076492977706,61.870688936325365
partial_blockage,2,36037.5,249.946,160.33,109.506,164.492,910.851,215.425,0.000752035,0.00100745,1,0,10.010416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.20279057494838,292.41023507022294,7.617593319580635,-10.638340665189133,1.821702,61.844076492977706,61.870901039552365
partial_blockage,2,36097.6,249.197,160.429,109.278,165.07,909.416,215.386,0.000752865,0.00100865,1,0,10.027111111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.241790574948396,290.975235070223,7.716593319580625,-10.06034066518913,1.8188320000000002,61.844076492977706,61.87081660293083
partial_blockage,2,36157.7,250.07,161.426,108.681,164.678,909.839,215.348,0.000753694,0.00100984,1,0,10.043805555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.27979057494838,291.398235070223,8.71359331958061,-10.452340665189126,1.8196780000000001,61.844076492977706,61.87084147878516
partial_blockage,2,36217.7,249.693,160.921,109.039,164.95,910.302,215.31,0.000754522,0.00101103,1,0,10.060472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.31779057494839,291.86123507022296,8.208593319580615,-10.180340665189135,1.8206040000000001,61.844076492977706,61.87086872021512
partial_blockage,2,36277.8,248.91,160.775,109.438,165.108,913.271,215.272,0.000755349,0.00101223,1,0,10.077166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.3557905749484,294.8302350702229,8.062593319580628,-10.02234066518912,1.8265419999999999,61.844076492977706,61.871043735717286
partial_blockage,2,36337.9,249.054,160.865,108.667,164.904,909.366,215.234,0.000756175,0.00101342,1,0,10.093861111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.39379057494838,290.9252350702229,8.152593319580632,-10.226340665189127,1.818732,61.844076492977706,61.870813663286356
partial_blockage,2,36397.9,250.465,161.385,109.297,165.321,911.133,215.197,0.000756999,0.00101461,1,0,10.110527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.43079057494839,292.692235070223,8.672593319580614,-9.809340665189126,1.8222660000000002,61.844076492977706,61.870917648310616
partial_blockage,2,36458.0,249.232,160.889,108.565,164.549,913.213,215.159,0.000757822,0.00101579,1,0,10.127222222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.4687905749484,294.7722350702229,8.176593319580633,-10.581340665189117,1.8264259999999999,61.844076492977706,61.871040311301975
partial_blockage,2,36518.0,250.144,160.974,108.422,164.936,911.066,215.121,0.000758645,0.00101698,1,0,10.143888888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.50679057494838,292.62523507022297,8.261593319580612,-10.194340665189117,1.822132,61.844076492977706,61.87091370179288
partial_blockage,2,36578.1,249.338,161.348,109.092,164.768,910.986,215.084,0.000759466,0.00101817,1,0,10.160583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.54379057494839,292.54523507022293,8.635593319580636,-10.362340665189123,1.821972,61.844076492977706,61.870908989912714
partial_blockage,2,36638.2,250.249,162.383,108.737,165.011,913.012,215.046,0.000760286,0.00101935,1,0,10.177277777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.5817905749484,294.5712350702229,9.670593319580632,-10.119340665189128,1.8260239999999999,61.844076492977706,61.87102844561301
partial_blockage,2,36698.2,249.61,161.31,108.814,164.675,913.431,215.009,0.000761104,0.00102053,1,0,10.193944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.618790574948406,294.990235070223,8.597593319580625,-10.455340665189112,1.8268620000000002,61.844076492977706,61.87105318350676
partial_blockage,2,36758.3,250.367,161.332,108.36,165.833,911.751,214.971,0.000761922,0.00102171,1,0,10.210638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.65679057494839,293.3102350702229,8.619593319580616,-9.297340665189125,1.823502,61.844076492977706,61.870954064191395
partial_blockage,2,36818.4,249.296,160.213,109.09,164.594,914.995,214.934,0.000762739,0.00102289,1,0,10.227333333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.693790574948395,296.55423507022294,7.5005933195806165,-10.53634066518913,1.82999,61.844076492977706,61.871145622732556
partial_blockage,2,36878.4,250.098,161.04,108.953,164.792,914.959,214.897,0.000763554,0.00102407,1,0,10.244,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.7307905749484,296.5182350702229,8.327593319580615,-10.338340665189122,1.829918,61.844076492977706,61.87114349319884
partial_blockage,2,36938.5,249.406,160.374,109.105,165.917,918.679,214.859,0.000764368,0.00102524,1,0,10.260694444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.76879057494838,300.2382350702229,7.661593319580618,-9.213340665189122,1.837358,61.844076492977706,61.87136398762711
partial_blockage,2,36998.5,249.854,161.602,108.469,165.312,916.24,214.822,0.000765181,0.00102642,1,0,10.27736111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.80579057494839,297.79923507022295,8.889593319580626,-9.818340665189112,1.83248,61.844076492977706,61.87121932061528
partial_blockage,2,37058.6,249.971,160.938,109.411,165.134,913.85,214.785,0.000765993,0.00102759,1,0,10.294055555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.842790574948395,295.40923507022296,8.22559331958061,-9.996340665189138,1.8277,61.844076492977706,61.87107793274074
partial_blockage,2,37118.7,249.8,160.917,107.363,165.383,913.318,214.748,0.000766804,0.00102877,1,0,10.310749999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.8797905749484,294.8772350702229,8.204593319580624,-9.747340665189114,1.826636,61.844076492977706,61.871046510833914
partial_blockage,2,37178.7,248.638,161.518,109.468,164.988,915.112,214.711,0.000767614,0.00102994,1,0,10.327416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.91679057494838,296.6712350702229,8.805593319580623,-10.142340665189124,1.830224,61.844076492977706,61.871152544295256
partial_blockage,2,37238.8,250.026,161.359,109.559,164.865,917.458,214.674,0.000768422,0.0010311,1,0,10.344111111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.953790574948385,299.0172350702229,8.646593319580631,-10.265340665189115,1.834916,61.844076492977706,61.8712915171191
partial_blockage,2,37298.9,249.642,161.135,109.303,165.508,915.098,214.637,0.00076923,0.00103227,1,0,10.360805555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-40.99079057494839,296.6572350702229,8.422593319580614,-9.622340665189114,1.830196,61.844076492977706,61.871151716027505
partial_blockage,2,37358.9,249.322,161.186,108.63,165.225,916.217,214.601,0.000770036,0.00103344,1,0,10.377472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.02679057494839,297.7762350702229,8.47359331958063,-9.90534066518913,1.832434,61.844076492977706,61.871217958220555
partial_blockage,2,37419.0,249.288,161.285,107.995,165.665,918.825,214.564,0.000770841,0.0010346,1,0,10.394166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.0637905749484,300.384235070223,8.57259331958062,-9.465340665189132,1.8376500000000002,61.844076492977706,61.87137265967014
partial_blockage,2,37479.0,249.953,161.123,108.19,164.903,920.695,214.527,0.000771645,0.00103577,1,0,10.410833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.100790574948405,302.254235070223,8.410593319580613,-10.227340665189132,1.84139,61.844076492977706,61.87148385485334
partial_blockage,2,37539.1,249.066,160.808,109.234,164.434,919.176,214.491,0.000772448,0.00103693,1,0,10.427527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.13679057494838,300.735235070223,8.095593319580615,-10.696340665189126,1.8383520000000002,61.844076492977706,61.87139351384597
partial_blockage,2,37599.2,248.499,161.244,108.528,165.497,921.993,214.454,0.00077325,0.00103809,1,0,10.444222222222221,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.173790574948384,303.552235070223,8.531593319580622,-9.63334066518911,1.8439860000000001,61.844076492977706,61.87156117019736
partial_blockage,2,37659.2,249.238,161.091,109.183,165.013,921.814,214.418,0.000774051,0.00103925,1,0,10.460888888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.209790574948386,303.3732350702229,8.37859331958063,-10.117340665189118,1.843628,61.844076492977706,61.87155050159695
partial_blockage,2,37719.3,250.198,161.236,108.846,164.999,921.965,214.382,0.00077485,0.00104041,1,0,10.477583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.24579057494839,303.52423507022297,8.523593319580613,-10.131340665189128,1.84393,61.844076492977706,61.87155950122946
partial_blockage,2,37779.4,249.756,160.252,109.442,165.416,919.161,214.345,0.000775649,0.00104156,1,0,10.494277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.28279057494839,300.7202350702229,7.539593319580632,-9.714340665189127,1.838322,61.844076492977706,61.8713926224791
partial_blockage,2,37839.4,249.387,160.859,109.595,164.725,921.097,214.309,0.000776446,0.00104272,1,0,10.510944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.318790574948395,302.6562350702229,8.146593319580631,-10.40534066518913,1.842194,61.844076492977706,61.8715077883424
partial_blockage,2,37899.5,249.28,161.05,109.656,164.033,920.942,214.273,0.000777242,0.00104387,1,0,10.52763888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.354790574948396,302.50123507022295,8.337593319580634,-11.097340665189137,1.841884,61.844076492977706,61.87149855901935
partial_blockage,2,37959.5,248.944,161.584,109.097,164.557,924.265,214.237,0.000778037,0.00104502,1,0,10.544305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.3907905749484,305.8242350702229,8.871593319580626,-10.573340665189136,1.84853,61.844076492977706,61.87169676378835
partial_blockage,2,38019.6,249.492,160.839,108.178,164.733,921.483,214.201,0.000778831,0.00104617,1,0,10.561,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.4267905749484,303.0422350702229,8.126593319580621,-10.39734066518912,1.8429659999999999,61.844076492977706,61.871530779078306
partial_blockage,2,38079.7,248.962,161.198,108.238,164.074,921.933,214.165,0.000779624,0.00104732,1,0,10.577694444444443,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.4627905749484,303.49223507022293,8.48559331958063,-11.056340665189111,1.843866,61.844076492977706,61.87155759389959
partial_blockage,2,38139.7,249.647,161.418,107.68,165.384,927.153,214.129,0.000780416,0.00104847,1,0,10.59436111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.4987905749484,308.71223507022296,8.705593319580629,-9.746340665189138,1.854306,61.844076492977706,61.87186960170926
partial_blockage,2,38199.8,249.369,161.579,108.789,165.334,927.959,214.093,0.000781206,0.00104962,1,0,10.611055555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.5347905749484,309.5182350702229,8.86659331958063,-9.79634066518912,1.855918,61.844076492977706,61.87191793448787
partial_blockage,2,38259.9,249.964,161.539,109.204,164.819,925.307,214.058,0.000781996,0.00105076,1,0,10.62775,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.5697905749484,306.86623507022296,8.82659331958061,-10.311340665189135,1.850614,61.844076492977706,61.87175906216239
partial_blockage,2,38319.9,249.474,161.378,109.048,165.056,925.98,214.022,0.000782784,0.00105191,1,0,10.644416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.6057905749484,307.53923507022296,8.665593319580609,-10.074340665189112,1.85196,61.844076492977706,61.871799336296
