scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,2,38380.0,249.606,161.145,108.905,164.708,926.422,213.986,0.000783572,0.00105305,1,0,10.661111111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.6417905749484,307.98123507022297,8.432593319580633,-10.422340665189125,1.8528440000000002,61.844076492977706,61.87182580268352
partial_blockage,2,38440.0,248.76,161.248,109.614,165.464,925.97,213.951,0.000784358,0.00105419,1,0,10.677777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.6767905749484,307.52923507022297,8.535593319580613,-9.666340665189125,1.8519400000000001,61.844076492977706,61.87179873765493
partial_blockage,2,38500.1,249.874,160.736,109.029,164.353,926.675,213.915,0.000785143,0.00105533,1,0,10.694472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.7127905749484,308.2342350702229,8.023593319580613,-10.777340665189115,1.85335,61.844076492977706,61.87184095767458
partial_blockage,2,38560.2,249.312,161.761,108.838,165.233,925.457,213.88,0.000785927,0.00105647,1,0,10.711166666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.7477905749484,307.01623507022293,9.048593319580618,-9.89734066518912,1.850914,61.844076492977706,61.87176803603299
partial_blockage,2,38620.2,249.499,161.631,108.955,164.897,929.298,213.844,0.00078671,0.0010576,1,0,10.727833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.7837905749484,310.85723507022294,8.918593319580623,-10.233340665189132,1.8585960000000001,61.844076492977706,61.87199832202362
partial_blockage,2,38680.3,249.96,161.386,109.151,165.346,927.105,213.809,0.000787492,0.00105874,1,0,10.744527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.818790574948395,308.66423507022296,8.673593319580618,-9.78434066518912,1.8542100000000001,61.844076492977706,61.871866724654254
partial_blockage,2,38740.4,249.207,160.93,108.983,164.519,928.7,213.774,0.000788272,0.00105987,1,0,10.761222222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.85379057494839,310.259235070223,8.21759331958063,-10.611340665189118,1.8574000000000002,61.844076492977706,61.871962406483256
partial_blockage,2,38800.4,250.302,160.695,109.293,164.589,928.137,213.739,0.000789052,0.001061,1,0,10.777888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.88879057494839,309.6962350702229,7.982593319580616,-10.541340665189125,1.856274,61.844076492977706,61.87192861413287
partial_blockage,2,38860.5,249.433,162.119,107.892,164.608,928.05,213.704,0.00078983,0.00106214,1,0,10.794583333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.923790574948384,309.6092350702229,9.406593319580622,-10.52234066518912,1.8560999999999999,61.844076492977706,61.8719233940507
partial_blockage,2,38920.5,249.701,161.504,109.44,164.558,927.466,213.668,0.000790608,0.00106327,1,0,10.81125,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.959790574948386,309.02523507022295,8.791593319580613,-10.572340665189131,1.854932,61.844076492977706,61.871888366154636
partial_blockage,2,38980.6,249.763,160.862,108.449,164.903,932.212,213.633,0.000791384,0.00106439,1,0,10.827944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-41.99479057494838,313.77123507022293,8.149593319580617,-10.227340665189132,1.864424,61.844076492977706,61.87217366572031
partial_blockage,2,39040.7,249.197,161.334,108.914,164.701,930.1,213.599,0.000792159,0.00106552,1,0,10.844638888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.0287905749484,311.65923507022296,8.621593319580626,-10.42934066518913,1.8602,61.844076492977706,61.87204652594965
partial_blockage,2,39100.7,248.506,160.222,109.228,164.728,931.037,213.564,0.000792933,0.00106665,1,0,10.861305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.0637905749484,312.596235070223,7.509593319580631,-10.402340665189115,1.862074,61.844076492977706,61.872102896626636
partial_blockage,2,39160.8,248.433,161.369,108.072,164.576,930.394,213.529,0.000793706,0.00106777,1,0,10.878,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.098790574948396,311.95323507022295,8.656593319580622,-10.55434066518913,1.860788,61.844076492977706,61.87206420712195
partial_blockage,2,39220.9,249.955,162.664,108.875,164.605,929.44,213.494,0.000794478,0.00106889,1,0,10.894694444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.13379057494839,310.999235070223,9.95159331958061,-10.525340665189134,1.85888,61.844076492977706,61.8720068538566
partial_blockage,2,39280.9,249.152,162.249,109.311,164.76,933.187,213.459,0.000795249,0.00107001,1,0,10.91136111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.16879057494839,314.74623507022295,9.536593319580618,-10.370340665189133,1.866374,61.844076492977706,61.872232456709966
partial_blockage,2,39341.0,249.661,160.77,110.327,165.542,933.763,213.425,0.000796018,0.00107113,1,0,10.928055555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.20279057494838,315.322235070223,8.057593319580633,-9.588340665189122,1.867526,61.844076492977706,61.87226721746952
partial_blockage,2,39401.0,249.591,161.111,109.258,164.261,935.392,213.39,0.000796787,0.00107225,1,0,10.944722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.237790574948406,316.951235070223,8.398593319580613,-10.869340665189128,1.8707840000000002,61.844076492977706,61.87236564124515
partial_blockage,2,39461.1,249.32,161.802,109.338,164.992,933.614,213.356,0.000797554,0.00107337,1,0,10.961416666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.2717905749484,315.173235070223,9.089593319580615,-10.138340665189133,1.867228,61.844076492977706,61.872258223482206
partial_blockage,2,39521.2,249.008,160.614,109.299,166.213,936.821,213.321,0.000798321,0.00107448,1,0,10.97811111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.306790574948394,318.38023507022297,7.901593319580627,-8.91734066518913,1.873642,61.844076492977706,61.872452122196044
partial_blockage,2,39581.2,248.784,159.941,108.868,164.046,935.493,213.287,0.000799086,0.0010756,1,0,10.994777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.340790574948386,317.052235070223,7.228593319580625,-11.084340665189131,1.870986,61.844076492977706,61.872371749283005
partial_blockage,2,39641.3,249.933,161.596,108.85,164.166,934.454,213.253,0.00079985,0.00107671,1,0,11.011472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.374790574948406,316.0132350702229,8.883593319580626,-10.964340665189127,1.868908,61.844076492977706,61.87230894658564
partial_blockage,2,39701.4,249.505,162.125,109.67,164.799,936.223,213.218,0.000800614,0.00107782,1,0,11.028166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.4097905749484,317.7822350702229,9.412593319580623,-10.331340665189117,1.872446,61.844076492977706,61.87241591607842
partial_blockage,2,39761.4,249.35,161.671,108.367,164.836,935.731,213.184,0.000801376,0.00107893,1,0,11.044833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.443790574948395,317.29023507022293,8.958593319580615,-10.294340665189111,1.871462,61.844076492977706,61.87238614508674
partial_blockage,2,39821.5,249.89,161.821,108.406,164.236,933.767,213.15,0.000802137,0.00108004,1,0,11.061527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.477790574948386,315.326235070223,9.10859331958062,-10.894340665189134,1.8675340000000002,61.844076492977706,61.87226745893861
partial_blockage,2,39881.5,249.719,161.235,109.401,164.996,938.256,213.116,0.000802896,0.00108115,1,0,11.078194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.51179057494838,319.8152350702229,8.522593319580636,-10.134340665189114,1.876512,61.844076492977706,61.87253909898495
partial_blockage,2,39941.6,248.747,162.201,109.07,164.257,934.597,213.082,0.000803655,0.00108225,1,0,11.094888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.5457905749484,316.1562350702229,9.488593319580616,-10.873340665189119,1.869194,61.844076492977706,61.87231758612985
partial_blockage,2,40001.7,249.874,161.501,109.034,165.43,935.829,213.048,0.000804413,0.00108336,1,0,11.111583333333332,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.57979057494839,317.3882350702229,8.788593319580627,-9.700340665189117,1.871658,61.844076492977706,61.87239207383404
partial_blockage,2,40061.7,249.374,162.575,109.779,163.934,934.985,213.014,0.00080517,0.00108446,1,0,11.12825,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.61379057494838,316.54423507022295,9.862593319580611,-11.196340665189126,1.8699700000000001,61.844076492977706,61.872341034344075
partial_blockage,2,40121.8,249.129,161.389,108.761,164.682,942.406,212.981,0.000805925,0.00108556,1,0,11.144944444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.6467905749484,323.9652350702229,8.676593319580633,-10.448340665189136,1.884812,61.844076492977706,61.87279138316471
partial_blockage,2,40181.9,250.015,161.42,108.584,164.266,939.467,212.947,0.00080668,0.00108666,1,0,11.16163888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.68079057494839,321.0262350702229,8.70759331958061,-10.864340665189133,1.878934,61.844076492977706,61.87261260239165
partial_blockage,2,40241.9,249.394,161.212,109.249,163.908,937.526,212.913,0.000807433,0.00108776,1,0,11.178305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.71479057494838,319.0852350702229,8.499593319580612,-11.222340665189137,1.875052,61.844076492977706,61.872494836332415
partial_blockage,2,40302.0,247.259,162.403,108.499,164.094,938.873,212.879,0.000808186,0.00108886,1,0,11.195,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.7487905749484,320.432235070223,9.690593319580614,-11.03634066518913,1.8777460000000001,61.844076492977706,61.87257653686158
partial_blockage,2,40362.0,249.567,161.909,109.096,164.09,941.37,212.846,0.000808937,0.00108996,1,0,11.211666666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.78179057494839,322.92923507022294,9.196593319580614,-11.04034066518912,1.88274,61.844076492977706,61.872728299121235
partial_blockage,2,40422.1,249.837,161.892,109.473,165.009,940.718,212.812,0.000809687,0.00109105,1,0,11.228361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.81579057494838,322.2772350702229,9.179593319580619,-10.121340665189138,1.8814359999999999,61.844076492977706,61.872688633122884
partial_blockage,2,40482.2,249.57,161.642,108.974,164.485,942.586,212.779,0.000810436,0.00109215,1,0,11.245055555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.848790574948396,324.14523507022295,8.929593319580619,-10.64534066518911,1.885172,61.844076492977706,61.87280235078141
partial_blockage,2,40542.2,249.274,162.156,109.557,163.716,940.379,212.746,0.000811184,0.00109324,1,0,11.261722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.88179057494838,321.93823507022296,9.443593319580629,-11.414340665189115,1.8807580000000002,61.844076492977706,61.87266802008656
partial_blockage,2,40602.3,249.661,160.745,109.469,164.506,940.821,212.712,0.000811931,0.00109433,1,0,11.278416666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.9157905749484,322.38023507022297,8.032593319580627,-10.624340665189123,1.881642,61.844076492977706,61.872694897551064
partial_blockage,2,40662.4,250.178,161.729,109.323,164.795,942.343,212.679,0.000812677,0.00109542,1,0,11.295111111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.94879057494839,323.9022350702229,9.016593319580636,-10.335340665189136,1.8846859999999999,61.844076492977706,61.872787544993265
partial_blockage,2,40722.4,250.162,161.825,108.595,164.698,939.581,212.646,0.000813422,0.00109651,1,0,11.311777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-42.981790574948405,321.14023507022296,9.112593319580611,-10.432340665189116,1.879162,61.844076492977706,61.8726195266656
partial_blockage,2,40782.5,250.284,162.233,109.213,163.79,938.846,212.613,0.000814166,0.00109759,1,0,11.328472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.01479057494839,320.40523507022294,9.520593319580627,-11.340340665189132,1.8776920000000001,61.844076492977706,61.87257489806078
partial_blockage,2,40842.5,249.7,161.703,108.505,164.764,939.57,212.58,0.000814909,0.00109868,1,0,11.345138888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.04779057494838,321.129235070223,8.990593319580626,-10.366340665189114,1.87914,61.844076492977706,61.87261885849731
partial_blockage,2,40902.6,248.979,161.646,109.553,164.213,940.831,212.547,0.00081565,0.00109976,1,0,11.361833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.080790574948395,322.39023507022296,8.93359331958061,-10.91734066518913,1.8816620000000002,61.844076492977706,61.87269550578447
partial_blockage,2,40962.7,249.08,162.184,108.799,165.155,945.101,212.514,0.000816391,0.00110084,1,0,11.378527777777776,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.11379057494838,326.66023507022294,9.47159331958062,-9.975340665189123,1.890202,61.844076492977706,61.87295581164748
partial_blockage,2,41022.7,250.069,161.801,109.61,164.553,943.35,212.481,0.00081713,0.00110193,1,0,11.395194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.1467905749484,324.90923507022296,9.08859331958061,-10.577340665189126,1.8867,61.844076492977706,61.87284892551237
partial_blockage,2,41082.8,249.412,161.557,109.371,165.007,947.967,212.448,0.000817869,0.00110301,1,0,11.411888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.179790574948385,329.5262350702229,8.84459331958061,-10.123340665189119,1.895934,61.844076492977706,61.87313118795293
partial_blockage,2,41142.9,248.973,161.369,108.772,164.408,946.574,212.415,0.000818606,0.00110408,1,0,11.428583333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.2127905749484,328.1332350702229,8.656593319580622,-10.722340665189137,1.893148,61.844076492977706,61.87304588121698
partial_blockage,2,41202.9,249.452,161.336,108.605,164.772,947.55,212.382,0.000819343,0.00110516,1,0,11.44525,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.24579057494839,329.1092350702229,8.623593319580635,-10.358340665189132,1.8951,61.844076492977706,61.8731056379044
partial_blockage,2,41263.0,249.025,161.51,107.637,164.347,947.206,212.35,0.000820078,0.00110624,1,0,11.461944444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.2777905749484,328.76523507022296,8.797593319580614,-10.783340665189115,1.894412,61.844076492977706,61.87308456910017
partial_blockage,2,41323.0,248.778,162.262,108.798,165.066,946.253,212.317,0.000820812,0.00110731,1,0,11.47861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.310790574948385,327.812235070223,9.549593319580623,-10.064340665189121,1.892506,61.844076492977706,61.87302624107951
partial_blockage,2,41383.1,248.852,161.291,107.882,165.698,947.872,212.284,0.000821546,0.00110838,1,0,11.495305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.3437905749484,329.4312350702229,8.57859331958062,-9.432340665189116,1.8957439999999999,61.844076492977706,61.8731253662106
partial_blockage,2,41443.2,249.671,162.752,109.03,163.991,948.708,212.252,0.000822278,0.00110946,1,0,11.511999999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.37579057494838,330.2672350702229,10.039593319580632,-11.13934066518911,1.897416,61.844076492977706,61.87317661754837
partial_blockage,2,41503.2,249.302,162.563,108.487,163.845,947.233,212.22,0.000823009,0.00111053,1,0,11.528666666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.40779057494839,328.7922350702229,9.85059331958061,-11.285340665189125,1.894466,61.844076492977706,61.87308622247991
partial_blockage,2,41563.3,249.487,161.583,108.834,163.771,947.633,212.187,0.000823739,0.0011116,1,0,11.545361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.44079057494838,329.192235070223,8.870593319580621,-11.359340665189137,1.8952660000000001,61.844076492977706,61.87311072251042
partial_blockage,2,41623.4,249.847,162.103,109.193,163.969,949.358,212.155,0.000824468,0.00111266,1,0,11.562055555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.47279057494839,330.9172350702229,9.390593319580631,-11.16134066518913,1.8987159999999998,61.844076492977706,61.873216497269105
partial_blockage,2,41683.4,249.04,161.853,108.768,164.271,948.573,212.123,0.000825196,0.00111373,1,0,11.578722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.5047905749484,330.1322350702229,9.140593319580631,-10.859340665189137,1.897146,61.844076492977706,61.87316833825947
partial_blockage,2,41743.5,248.875,161.638,108.584,163.976,950.708,212.09,0.000825923,0.00111479,1,0,11.595416666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.53779057494839,332.2672350702229,8.925593319580628,-11.154340665189125,1.901416,61.844076492977706,61.87329941157441
partial_blockage,2,41803.5,248.937,162.147,108.51,164.736,948.286,212.058,0.000826649,0.00111586,1,0,11.612083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.5697905749484,329.8452350702229,9.434593319580614,-10.394340665189134,1.896572,61.844076492977706,61.87315074101578
partial_blockage,2,41863.6,248.516,161.568,109.005,164.708,953.031,212.026,0.000827373,0.00111692,1,0,11.628777777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.60179057494838,334.5902350702229,8.855593319580635,-10.422340665189125,1.906062,61.844076492977706,61.87344236113845
partial_blockage,2,41923.7,249.177,161.764,109.479,164.58,947.984,211.994,0.000828097,0.00111798,1,0,11.645472222222221,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.63379057494839,329.543235070223,9.051593319580633,-10.550340665189111,1.895968,61.844076492977706,61.873132229799886
partial_blockage,2,41983.7,250.107,162.031,109.137,164.249,951.351,211.962,0.00082882,0.00111904,1,0,11.662138888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.6657905749484,332.91023507022294,9.318593319580629,-10.881340665189128,1.9027020000000001,61.844076492977706,61.87333894473517
partial_blockage,2,42043.8,250.564,161.644,108.395,164.292,950.625,211.93,0.000829542,0.0011201,1,0,11.678833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.697790574948385,332.18423507022294,8.931593319580628,-10.838340665189122,1.90125,61.844076492977706,61.87329431048405
partial_blockage,2,42103.9,248.701,161.774,109.012,163.445,952.48,211.898,0.000830262,0.00112116,1,0,11.695527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.729790574948396,334.03923507022296,9.061593319580624,-11.68534066518913,1.90496,61.844076492977706,61.8734084229314
partial_blockage,2,42163.9,249.178,161.16,108.784,163.916,949.955,211.867,0.000830982,0.00112221,1,0,11.712194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.7607905749484,331.514235070223,8.44759331958062,-11.214340665189127,1.8999100000000002,61.844076492977706,61.873253149300126
partial_blockage,2,42224.0,249.381,161.645,109.181,164.738,951.99,211.835,0.0008317,0.00112327,1,0,11.72888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.792790574948384,333.54923507022295,8.932593319580633,-10.392340665189124,1.90398,61.844076492977706,61.87337825842127
partial_blockage,2,42284.0,249.706,161.567,109.591,163.523,952.003,211.803,0.000832418,0.00112432,1,0,11.745555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.824790574948395,333.562235070223,8.85459331958063,-11.607340665189128,1.904006,61.844076492977706,61.87337905850394
partial_blockage,2,42344.1,248.497,161.554,108.707,163.753,955.562,211.772,0.000833134,0.00112537,1,0,11.76225,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.8557905749484,337.12123507022295,8.841593319580625,-11.377340665189138,1.911124,61.844076492977706,61.873598507058354
partial_blockage,2,42404.2,248.502,162.477,108.625,164.495,952.386,211.74,0.00083385,0.00112642,1,0,11.778944444444443,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.88779057494838,333.9452350702229,9.764593319580626,-10.63534066518912,1.904772,61.844076492977706,61.873402635068175
partial_blockage,2,42464.2,249.116,161.357,108.975,163.895,956.498,211.708,0.000834564,0.00112747,1,0,11.79561111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.919790574948394,338.057235070223,8.644593319580622,-11.235340665189113,1.9129960000000001,61.844076492977706,61.87365635684781
partial_blockage,2,42524.3,249.2,162.197,108.365,164.373,953.739,211.677,0.000835278,0.00112852,1,0,11.812305555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.9507905749484,335.298235070223,9.484593319580625,-10.757340665189133,1.907478,61.844076492977706,61.87348599836413
partial_blockage,2,42584.4,248.677,161.943,108.711,164.315,951.199,211.646,0.00083599,0.00112956,1,0,11.829,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-43.981790574948405,332.7582350702229,9.230593319580635,-10.815340665189126,1.902398,61.844076492977706,61.873329597005544
partial_blockage,2,42644.4,248.838,162.791,109.821,164.045,953.678,211.614,0.000836701,0.00113061,1,0,11.845666666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.01379057494839,335.23723507022294,10.07859331958062,-11.085340665189136,1.907356,61.844076492977706,61.87348223738513
partial_blockage,2,42704.5,250.021,162.619,108.269,164.857,956.201,211.583,0.000837412,0.00113165,1,0,11.862361111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.044790574948394,337.76023507022296,9.906593319580622,-10.273340665189124,1.9124020000000002,61.844076492977706,61.87363799453594
partial_blockage,2,42764.5,249.885,163.022,108.027,164.599,956.804,211.552,0.000838121,0.00113269,1,0,11.879027777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.0757905749484,338.3632350702229,10.309593319580614,-10.531340665189134,1.913608,61.844076492977706,61.873675281552025
partial_blockage,2,42824.6,249.419,161.618,108.935,164.71,958.871,211.521,0.000838829,0.00113373,1,0,11.895722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.106790574948405,340.4302350702229,8.905593319580618,-10.420340665189116,1.917742,61.844076492977706,61.87380327447022
partial_blockage,2,42884.7,249.144,162.569,109.56,164.036,956.489,211.489,0.000839536,0.00113477,1,0,11.912416666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.13879057494839,338.048235070223,9.856593319580611,-11.094340665189122,1.912978,61.844076492977706,61.87365580033042
partial_blockage,2,42944.7,248.577,161.307,109.26,164.974,959.19,211.458,0.000840242,0.00113581,1,0,11.929083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.169790574948394,340.749235070223,8.59459331958061,-10.156340665189134,1.9183800000000002,61.844076492977706,61.87382305218967
partial_blockage,2,43004.8,249.009,162.133,108.554,164.01,958.92,211.427,0.000840948,0.00113685,1,0,11.945777777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.2007905749484,340.4792350702229,9.420593319580632,-11.120340665189133,1.91784,61.844076492977706,61.87380631199989
partial_blockage,2,43064.9,248.389,162.857,108.477,164.784,957.818,211.396,0.000841652,0.00113788,1,0,11.962472222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.231790574948405,339.3772350702229,10.144593319580622,-10.346340665189132,1.9156360000000001,61.844076492977706,61.87373803605027
partial_blockage,2,43124.9,249.846,161.943,108.762,162.969,959.039,211.366,0.000842355,0.00113892,1,0,11.979138888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.26179057494838,340.5982350702229,9.230593319580635,-12.16134066518913,1.918078,61.844076492977706,61.873813689503265
partial_blockage,2,43185.0,249.289,161.677,109.017,164.196,961.954,211.335,0.000843057,0.00113995,1,0,11.995833333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.292790574948384,343.5132350702229,8.964593319580615,-10.934340665189126,1.923908,61.844076492977706,61.873994692938176
partial_blockage,2,43245.0,249.595,161.998,108.988,164.593,962.374,211.304,0.000843758,0.00114098,1,0,12.0125,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.32379057494839,343.93323507022296,9.285593319580613,-10.537340665189134,1.9247480000000001,61.844076492977706,61.87402081756754
partial_blockage,2,43305.1,248.499,162.907,108.847,164.565,959.978,211.273,0.000844458,0.00114201,1,0,12.029194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.354790574948396,341.5372350702229,10.194593319580633,-10.565340665189126,1.919956,61.844076492977706,61.87387193566614
partial_blockage,2,43365.2,250.181,161.745,109.462,163.869,960.686,211.243,0.000845157,0.00114304,1,0,12.045888888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.3847905749484,342.245235070223,9.032593319580627,-11.261340665189124,1.921372,61.844076492977706,61.87391589055651
partial_blockage,2,43425.2,250.234,161.741,109.346,164.231,961.175,211.212,0.000845855,0.00114407,1,0,12.062555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.4157905749484,342.7342350702229,9.028593319580636,-10.89934066518913,1.92235,61.844076492977706,61.87394626813274
partial_blockage,2,43485.3,249.189,161.507,109.048,164.749,959.544,211.181,0.000846552,0.0011451,1,0,12.07925,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.44679057494838,341.1032350702229,8.794593319580628,-10.381340665189128,1.919088,61.844076492977706,61.87384500757183
partial_blockage,2,43545.4,249.345,162.399,108.894,164.578,960.371,211.151,0.000847248,0.00114612,1,0,12.095944444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.47679057494838,341.9302350702229,9.686593319580624,-10.55234066518912,1.920742,61.844076492977706,61.87389633035762
partial_blockage,2,43605.4,249.237,162.029,108.785,164.261,964.098,211.12,0.000847943,0.00114714,1,0,12.11261111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.50779057494839,345.6572350702229,9.316593319580619,-10.869340665189128,1.928196,61.844076492977706,61.874128172312
partial_blockage,2,43665.5,248.978,162.629,108.307,163.826,961.603,211.09,0.000848637,0.00114817,1,0,12.129305555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.53779057494839,343.1622350702229,9.916593319580613,-11.30434066518913,1.923206,61.844076492977706,61.873972868951235
partial_blockage,2,43725.5,248.66,162.405,108.341,164.422,964.362,211.06,0.00084933,0.00114919,1,0,12.145972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.56779057494839,345.9212350702229,9.692593319580624,-10.708340665189127,1.9287239999999999,61.844076492977706,61.87414462873369
partial_blockage,2,43785.6,249.519,163.058,108.397,164.831,965.114,211.029,0.000850022,0.00115021,1,0,12.162666666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.598790574948396,346.673235070223,10.345593319580615,-10.299340665189135,1.930228,61.844076492977706,61.87419152927383
partial_blockage,2,43845.7,249.314,162.18,108.622,164.597,963.146,210.999,0.000850713,0.00115123,1,0,12.17936111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.6287905749484,344.7052350702229,9.46759331958063,-10.533340665189115,1.926292,61.844076492977706,61.874068866840666
partial_blockage,2,43905.7,248.723,161.281,109.435,163.928,965.85,210.969,0.000851403,0.00115224,1,0,12.196027777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.6587905749484,347.40923507022296,8.568593319580629,-11.202340665189126,1.9317000000000002,61.844076492977706,61.87423746729553
partial_blockage,2,43965.8,249.688,161.739,109.025,164.185,963.66,210.939,0.000852093,0.00115326,1,0,12.212722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.6887905749484,345.2192350702229,9.026593319580627,-10.945340665189121,1.92732,61.844076492977706,61.874100879541494
partial_blockage,2,44025.9,249.621,161.964,108.983,164.398,966.855,210.909,0.000852781,0.00115427,1,0,12.229416666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.7187905749484,348.41423507022296,9.251593319580621,-10.732340665189128,1.93371,61.844076492977706,61.874300251666504
partial_blockage,2,44085.9,249.882,162.134,108.877,164.882,965.238,210.879,0.000853468,0.00115529,1,0,12.246083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.7487905749484,346.797235070223,9.421593319580609,-10.248340665189119,1.930476,61.844076492977706,61.87419926638125
partial_blockage,2,44146.0,249.434,162.934,107.7,163.508,965.868,210.849,0.000854154,0.0011563,1,0,12.262777777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.7787905749484,347.427235070223,10.22159331958062,-11.622340665189114,1.9317360000000001,61.844076492977706,61.874238591218024
partial_blockage,2,44206.0,249.336,162.253,108.875,164.016,965.627,210.819,0.000854839,0.00115731,1,0,12.279444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.808790574948404,347.1862350702229,9.540593319580609,-11.114340665189133,1.931254,61.844076492977706,61.87422354488009
partial_blockage,2,44266.1,249.609,162.646,109.021,164.318,963.516,210.789,0.000855524,0.00115832,1,0,12.296138888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.838790574948405,345.0752350702229,9.93359331958061,-10.812340665189112,1.9270319999999999,61.844076492977706,61.87409190928221
partial_blockage,2,44326.2,248.992,162.736,108.887,164.737,966.486,210.759,0.000856207,0.00115933,1,0,12.312833333333332,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.868790574948406,348.04523507022293,10.023593319580613,-10.393340665189129,1.932972,61.844076492977706,61.87427719191604
partial_blockage,2,44386.2,249.186,161.643,109.612,163.967,966.372,210.729,0.000856889,0.00116033,1,0,12.3295,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.89879057494838,347.9312350702229,8.930593319580623,-11.16334066518911,1.932744,61.844076492977706,61.874270069543556
partial_blockage,2,44446.3,249.641,161.694,108.618,164.538,964.715,210.7,0.00085757,0.00116134,1,0,12.346194444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.9277905749484,346.27423507022297,8.981593319580611,-10.592340665189113,1.9294300000000002,61.844076492977706,61.87416663999748
partial_blockage,2,44506.4,250.394,162.369,108.859,163.767,964.722,210.67,0.000858251,0.00116234,1,0,12.36288888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.957790574948405,346.2812350702229,9.656593319580622,-11.363340665189128,1.929444,61.844076492977706,61.87416707656285
partial_blockage,2,44566.4,249.602,162.205,108.925,164.711,968.257,210.64,0.00085893,0.00116334,1,0,12.379555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-44.987790574948406,349.8162350702229,9.492593319580635,-10.419340665189111,1.9365139999999998,61.844076492977706,61.874387946398905
partial_blockage,2,44626.5,248.783,162.525,109.382,164.738,965.187,210.611,0.000859609,0.00116435,1,0,12.39625,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.0167905749484,346.74623507022295,9.812593319580628,-10.392340665189124,1.930374,61.844076492977706,61.87419608406362
partial_blockage,2,44686.5,249.603,162.299,109.089,163.927,971.5,210.581,0.000860286,0.00116535,1,0,12.412916666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.0467905749484,353.05923507022294,9.58659331958063,-11.203340665189131,1.943,61.844076492977706,61.87459128163415
partial_blockage,2,44746.6,249.068,162.363,108.984,164.259,970.377,210.552,0.000860962,0.00116634,1,0,12.429611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.0757905749484,351.9362350702229,9.650593319580622,-10.871340665189138,1.9407539999999999,61.844076492977706,61.87452079295478
partial_blockage,2,44806.7,249.979,162.104,109.486,163.767,971.044,210.522,0.000861638,0.00116734,1,0,12.446305555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.1057905749484,352.6032350702229,9.391593319580636,-11.363340665189128,1.942088,61.844076492977706,61.87456264951714
partial_blockage,2,44866.7,248.266,162.663,109.003,164.387,970.59,210.493,0.000862312,0.00116834,1,0,12.462972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.1347905749484,352.14923507022297,9.950593319580634,-10.743340665189123,1.9411800000000001,61.844076492977706,61.87453415632054
partial_blockage,2,44926.8,250.246,162.635,109.704,164.254,971.72,210.464,0.000862986,0.00116933,1,0,12.479666666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.16379057494839,353.27923507022297,9.922593319580614,-10.876340665189133,1.94344,61.844076492977706,61.87460510017723
partial_blockage,2,44986.9,248.955,162.662,108.457,164.682,973.994,210.435,0.000863659,0.00117033,1,0,12.496361111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.19279057494839,355.55323507022297,9.949593319580629,-10.448340665189136,1.947988,61.844076492977706,61.874748116799815
partial_blockage,2,45046.9,250.237,162.044,108.565,163.642,968.455,210.405,0.00086433,0.00117132,1,0,12.513027777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.22279057494839,350.014235070223,9.331593319580634,-11.488340665189128,1.9369100000000001,61.844076492977706,61.87440034147707
partial_blockage,2,45107.0,249.403,162.88,108.279,164.3,973.639,210.376,0.000865001,0.00117231,1,0,12.529722222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.25179057494839,355.19823507022295,10.167593319580618,-10.830340665189112,1.947278,61.844076492977706,61.87472576810795
partial_blockage,2,45167.0,249.359,162.291,108.962,164.613,970.401,210.347,0.00086567,0.0011733,1,0,12.546388888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.280790574948384,351.9602350702229,9.57859331958062,-10.517340665189124,1.940802,61.844076492977706,61.87452229853966
partial_blockage,2,45227.1,249.854,163.467,109.617,163.962,973.782,210.318,0.000866339,0.00117429,1,0,12.563083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.30979057494838,355.341235070223,10.754593319580636,-11.168340665189135,1.947564,61.844076492977706,61.874734769559815
partial_blockage,2,45287.2,249.655,162.693,109.301,164.117,976.83,210.289,0.000867007,0.00117528,1,0,12.579777777777776,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.338790574948405,358.389235070223,9.980593319580635,-11.013340665189133,1.9536600000000002,61.844076492977706,61.87492694674376
partial_blockage,2,45347.2,248.698,162.698,108.064,163.766,975.746,210.26,0.000867674,0.00117626,1,0,12.596444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.3677905749484,357.3052350702229,9.98559331958063,-11.364340665189133,1.951492,61.844076492977706,61.8748585315178
partial_blockage,2,45407.3,249.591,162.613,109.149,164.134,976.275,210.231,0.000868339,0.00117725,1,0,12.613138888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.3967905749484,357.8342350702229,9.900593319580622,-10.996340665189138,1.95255,61.844076492977706,61.874891909172476
partial_blockage,2,45467.4,249.272,162.171,108.557,164.288,977.398,210.202,0.000869004,0.00117823,1,0,12.629833333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.425790574948394,358.95723507022296,9.458593319580615,-10.842340665189113,1.9547960000000002,61.844076492977706,61.874962825612215
partial_blockage,2,45527.4,249.851,162.734,109.182,164.745,977.555,210.174,0.000869668,0.00117921,1,0,12.6465,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.453790574948385,359.1142350702229,10.021593319580631,-10.38534066518912,1.95511,61.844076492977706,61.87497274651018
partial_blockage,2,45587.5,249.277,162.049,109.088,165.771,979.038,210.145,0.000870331,0.00118019,1,0,12.663194444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.48279057494838,360.59723507022295,9.33659331958063,-9.359340665189137,1.9580760000000001,61.844076492977706,61.87506653645759
partial_blockage,2,45647.5,248.729,162.106,109.845,163.769,974.776,210.116,0.000870993,0.00118117,1,0,12.67986111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.51179057494838,356.3352350702229,9.393593319580617,-11.361340665189118,1.949552,61.844076492977706,61.87479737558727
partial_blockage,2,45707.6,249.288,161.973,109.024,163.616,979.561,210.088,0.000871654,0.00118215,1,0,12.696555555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.5397905749484,361.120235070223,9.260593319580636,-11.51434066518911,1.959122,61.844076492977706,61.875099646628136
partial_blockage,2,45767.7,249.428,161.797,109.553,164.333,974.366,210.059,0.000872314,0.00118313,1,0,12.713249999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.568790574948395,355.9252350702229,9.08459331958062,-10.797340665189125,1.948732,61.844076492977706,61.87477154444371
partial_blockage,2,45827.7,249.179,161.612,108.995,163.32,977.852,210.03,0.000872973,0.0011841,1,0,12.729916666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.59779057494839,359.4112350702229,8.899593319580617,-11.81034066518913,1.9557039999999999,61.844076492977706,61.8749915184228
partial_blockage,2,45887.8,249.692,162.4,109.929,164.229,977.582,210.002,0.000873631,0.00118508,1,0,12.746611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.62579057494838,359.14123507022293,9.687593319580628,-10.90134066518911,1.9551640000000001,61.844076492977706,61.87497445281229
partial_blockage,2,45947.9,250.252,162.295,109.21,163.092,978.707,209.973,0.000874288,0.00118605,1,0,12.763305555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.65479057494838,360.26623507022293,9.58259331958061,-12.03834066518911,1.957414,61.844076492977706,61.87504559058259
