scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,2,46007.9,249.102,163.232,109.05,163.707,977.373,209.945,0.000874945,0.00118702,1,0,12.779972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.6827905749484,358.932235070223,10.519593319580622,-11.42334066518913,1.954746,61.844076492977706,61.874961245998314
partial_blockage,2,46068.0,249.498,162.18,109.789,164.002,979.714,209.917,0.0008756,0.00118799,1,0,12.796666666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.71079057494839,361.273235070223,9.46759331958063,-11.128340665189114,1.9594280000000002,61.844076492977706,61.87510933611723
partial_blockage,2,46128.1,249.877,162.085,109.2,164.397,976.884,209.888,0.000876254,0.00118896,1,0,12.81336111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.73979057494839,358.44323507022295,9.37259331958063,-10.733340665189132,1.9537680000000002,61.844076492977706,61.87493035686668
partial_blockage,2,46188.1,248.916,163.094,108.558,163.817,980.741,209.86,0.000876907,0.00118993,1,0,12.830027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.76779057494838,362.3002350702229,10.381593319580617,-11.313340665189116,1.961482,61.844076492977706,61.875174415152976
partial_blockage,2,46248.2,249.635,162.734,109.805,164.273,981.137,209.832,0.00087756,0.0011909,1,0,12.84672222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.7957905749484,362.6962350702229,10.021593319580631,-10.857340665189128,1.9622739999999999,61.844076492977706,61.8751995271155
partial_blockage,2,46308.2,249.377,162.377,109.137,164.255,981.389,209.804,0.000878211,0.00119186,1,0,12.863388888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.82379057494839,362.94823507022295,9.664593319580632,-10.875340665189128,1.9627780000000001,61.844076492977706,61.87521551272821
partial_blockage,2,46368.3,249.599,162.393,108.942,163.616,981.535,209.776,0.000878862,0.00119283,1,0,12.880083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.85179057494838,363.0942350702229,9.680593319580623,-11.51434066518911,1.9630699999999999,61.844076492977706,61.87522477611033
partial_blockage,2,46428.4,248.799,162.21,108.212,163.206,982.209,209.748,0.000879511,0.00119379,1,0,12.896777777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.8797905749484,363.7682350702229,9.49759331958063,-11.924340665189135,1.964418,61.844076492977706,61.87526755778921
partial_blockage,2,46488.4,249.761,163.019,109.614,164.248,981.968,209.72,0.00088016,0.00119475,1,0,12.913444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.90779057494839,363.5272350702229,10.306593319580628,-10.882340665189133,1.963936,61.844076492977706,61.875252257113054
partial_blockage,2,46548.5,249.062,162.786,108.286,164.027,982.276,209.692,0.000880807,0.00119571,1,0,12.930138888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.935790574948385,363.8352350702229,10.073593319580624,-11.103340665189137,1.9645519999999999,61.844076492977706,61.8752718121705
partial_blockage,2,46608.6,249.25,162.551,108.721,163.407,982.872,209.664,0.000881454,0.00119667,1,0,12.946833333333332,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.963790574948405,364.4312350702229,9.83859331958061,-11.723340665189113,1.965744,61.844076492977706,61.87530966987409
partial_blockage,2,46668.6,250.221,163.705,109.15,164.782,982.262,209.636,0.0008821,0.00119763,1,0,12.9635,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-45.991790574948396,363.8212350702229,10.992593319580635,-10.348340665189113,1.964524,61.844076492977706,61.87527092317135
partial_blockage,2,46728.7,249.993,162.058,108.939,164.881,982.862,209.608,0.000882744,0.00119858,1,0,12.980194444444443,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.01979057494839,364.4212350702229,9.345593319580615,-10.249340665189123,1.965724,61.844076492977706,61.875309034488495
partial_blockage,2,46788.7,248.72,162.674,109.281,164.581,981.294,209.581,0.000883388,0.00119954,1,0,12.99686111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.0467905749484,362.8532350702229,9.96159331958063,-10.549340665189135,1.962588,61.844076492977706,61.875209485924344
partial_blockage,2,46848.8,248.87,162.391,108.732,164.413,983.216,209.553,0.000884031,0.00120049,1,0,13.013555555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.074790574948395,364.77523507022295,9.678593319580614,-10.717340665189113,1.966432,61.844076492977706,61.875331531070614
partial_blockage,2,46908.9,249.205,162.389,108.933,164.898,985.167,209.525,0.000884673,0.00120145,1,0,13.03025,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.102790574948386,366.72623507022297,9.676593319580633,-10.232340665189128,1.970334,61.844076492977706,61.87545566168247
partial_blockage,2,46968.9,249.034,162.543,108.968,163.513,987.209,209.498,0.000885314,0.0012024,1,0,13.046916666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.1297905749484,368.7682350702229,9.830593319580629,-11.617340665189118,1.974418,61.844076492977706,61.875585845372015
partial_blockage,2,47029.0,250.127,162.664,109.843,164.39,987.075,209.47,0.000885954,0.00120335,1,0,13.063611111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.15779057494839,368.634235070223,9.95159331958061,-10.740340665189137,1.97415,61.844076492977706,61.875577294210174
partial_blockage,2,47089.1,248.531,162.607,109.05,163.247,985.249,209.443,0.000886593,0.0012043,1,0,13.080305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.18479057494838,366.80823507022296,9.894593319580622,-11.88334066518911,1.970498,61.844076492977706,61.875460884241356
partial_blockage,2,47149.1,249.64,164.317,107.748,164.308,987.054,209.415,0.000887231,0.00120525,1,0,13.096972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.2127905749484,368.6132350702229,11.60459331958063,-10.822340665189131,1.974108,61.844076492977706,61.875575954207825
partial_blockage,2,47209.2,249.602,162.557,109.051,164.326,986.345,209.388,0.000887868,0.00120619,1,0,13.113666666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.23979057494839,367.90423507022297,9.84459331958061,-10.80434066518913,1.97269,61.844076492977706,61.87553072988851
partial_blockage,2,47269.2,249.469,162.696,108.814,163.833,990.795,209.361,0.000888505,0.00120714,1,0,13.130333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.2667905749484,372.3542350702229,9.98359331958062,-11.297340665189125,1.98159,61.844076492977706,61.87581511541789
partial_blockage,2,47329.3,249.416,162.795,108.683,163.827,985.25,209.333,0.00088914,0.00120808,1,0,13.147027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.294790574948394,366.80923507022294,10.08259331958061,-11.303340665189126,1.9705000000000001,61.844076492977706,61.875460947933774
partial_blockage,2,47389.4,249.466,162.353,108.692,164.363,989.377,209.306,0.000889774,0.00120903,1,0,13.163722222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.32179057494838,370.9362350702229,9.640593319580631,-10.767340665189124,1.978754,61.844076492977706,61.87572435666344
partial_blockage,2,47449.4,249.242,162.913,108.271,163.529,986.362,209.279,0.000890408,0.00120997,1,0,13.180388888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.348790574948396,367.9212350702229,10.200593319580634,-11.601340665189127,1.972724,61.844076492977706,61.87553181387174
partial_blockage,2,47509.5,248.906,162.804,108.099,163.174,987.675,209.252,0.00089104,0.00121091,1,0,13.197083333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.37579057494838,369.2342350702229,10.091593319580625,-11.956340665189117,1.97535,61.844076492977706,61.875615592022825
partial_blockage,2,47569.6,250.021,161.995,108.654,163.189,992.0,209.225,0.000891672,0.00121185,1,0,13.213777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.4027905749484,373.55923507022294,9.282593319580627,-11.94134066518913,1.984,61.844076492977706,61.87589234321617
partial_blockage,2,47629.6,248.846,161.877,108.481,163.596,987.414,209.197,0.000892303,0.00121278,1,0,13.230444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.43079057494839,368.9732350702229,9.164593319580632,-11.53434066518912,1.974828,61.844076492977706,61.87559892961733
partial_blockage,2,47689.7,248.555,162.251,109.433,165.005,991.134,209.17,0.000892932,0.00121372,1,0,13.247138888888887,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.457790574948405,372.69323507022295,9.538593319580627,-10.125340665189128,1.9822680000000001,61.844076492977706,61.87583683226516
partial_blockage,2,47749.7,248.492,162.175,107.793,164.055,989.128,209.144,0.000893561,0.00121466,1,0,13.263805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.48379057494839,370.687235070223,9.462593319580634,-11.075340665189117,1.9782560000000002,61.844076492977706,61.875708432880295
partial_blockage,2,47809.8,249.28,162.169,108.228,163.624,987.798,209.117,0.000894189,0.00121559,1,0,13.2805,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.5107905749484,369.35723507022294,9.456593319580634,-11.506340665189128,1.9755960000000001,61.844076492977706,61.875623445945934
partial_blockage,2,47869.9,249.378,163.116,108.748,163.688,990.563,209.09,0.000894816,0.00121652,1,0,13.297194444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.53779057494839,372.1222350702229,10.403593319580636,-11.442340665189136,1.981126,61.844076492977706,61.87580025742822
partial_blockage,2,47929.9,249.705,163.213,109.966,163.575,989.836,209.063,0.000895442,0.00121746,1,0,13.31386111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.564790574948404,371.39523507022295,10.500593319580616,-11.555340665189135,1.979672,61.844076492977706,61.8757537206365
partial_blockage,2,47990.0,250.146,162.667,108.461,163.653,989.197,209.036,0.000896067,0.00121839,1,0,13.330555555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.59179057494839,370.75623507022294,9.954593319580624,-11.477340665189132,1.978394,61.844076492977706,61.875712845093865
partial_blockage,2,48050.1,249.286,162.982,107.865,163.079,994.595,209.009,0.000896691,0.00121932,1,0,13.347249999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.618790574948406,376.15423507022297,10.269593319580622,-12.051340665189116,1.98919,61.844076492977706,61.87605897376931
partial_blockage,2,48110.1,249.026,162.028,109.359,164.504,994.879,208.983,0.000897314,0.00122024,1,0,13.363916666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.64479057494839,376.43823507022296,9.315593319580614,-10.626340665189133,1.9897580000000001,61.844076492977706,61.87607723642346
partial_blockage,2,48170.2,249.274,162.304,109.572,163.398,994.566,208.956,0.000897936,0.00122117,1,0,13.38061111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.6717905749484,376.12523507022297,9.591593319580625,-11.732340665189128,1.9891320000000001,61.844076492977706,61.87605710921392
partial_blockage,2,48230.2,249.355,163.115,108.465,164.196,991.9,208.93,0.000898558,0.0012221,1,0,13.397277777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.697790574948385,373.4592350702229,10.402593319580632,-10.934340665189126,1.9838,61.844076492977706,61.87588593070226
partial_blockage,2,48290.3,249.987,162.535,109.233,163.628,997.337,208.903,0.000899178,0.00122302,1,0,13.413972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.7247905749484,378.89623507022293,9.82259331958062,-11.502340665189138,1.994674,61.844076492977706,61.87623551603276
partial_blockage,2,48350.4,249.059,162.589,109.04,163.634,993.351,208.877,0.000899798,0.00122394,1,0,13.430666666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.75079057494838,374.91023507022294,9.876593319580621,-11.496340665189138,1.986702,61.844076492977706,61.875979039576265
partial_blockage,2,48410.4,249.641,161.987,108.764,164.172,996.844,208.85,0.000900416,0.00122487,1,0,13.447333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.7777905749484,378.403235070223,9.274593319580617,-10.958340665189127,1.9936880000000001,61.844076492977706,61.87620373867988
partial_blockage,2,48470.5,249.137,162.894,108.662,163.692,991.035,208.824,0.000901034,0.00122579,1,0,13.464027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.80379057494838,372.5942350702229,10.181593319580628,-11.438340665189116,1.98207,61.844076492977706,61.875830489409815
partial_blockage,2,48530.6,249.276,163.534,108.566,164.545,994.976,208.797,0.000901651,0.00122671,1,0,13.480722222222221,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.830790574948395,376.53523507022294,10.821593319580614,-10.585340665189136,1.989952,61.844076492977706,61.87608347521344
partial_blockage,2,48590.6,249.083,163.154,108.961,164.345,996.67,208.771,0.000902266,0.00122762,1,0,13.497388888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.856790574948405,378.2292350702229,10.441593319580619,-10.785340665189125,1.99334,61.844076492977706,61.87619252689097
partial_blockage,2,48650.7,250.047,162.71,108.886,163.882,996.308,208.745,0.000902881,0.00122854,1,0,13.514083333333332,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.88279057494839,377.86723507022293,9.99759331958063,-11.248340665189119,1.992616,61.844076492977706,61.8761692074803
partial_blockage,2,48710.7,251.09,163.085,107.533,163.91,997.445,208.719,0.000903495,0.00122946,1,0,13.53075,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.9087905749484,379.004235070223,10.37259331958063,-11.220340665189127,1.99489,61.844076492977706,61.87624247949594
partial_blockage,2,48770.8,249.162,162.987,109.097,163.556,997.604,208.693,0.000904108,0.00123037,1,0,13.547444444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.93479057494838,379.163235070223,10.274593319580617,-11.574340665189112,1.995208,61.844076492977706,61.87625273263194
partial_blockage,2,48830.9,249.428,162.382,108.559,163.851,998.211,208.667,0.00090472,0.00123128,1,0,13.56413888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.96079057494839,379.77023507022295,9.669593319580628,-11.279340665189125,1.9964220000000001,61.844076492977706,61.87629189012026
partial_blockage,2,48890.9,250.39,162.863,109.299,163.463,996.025,208.64,0.000905332,0.0012322,1,0,13.580805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-46.987790574948406,377.5842350702229,10.150593319580622,-11.66734066518913,1.99205,61.844076492977706,61.87615098300619
partial_blockage,2,48951.0,249.415,162.494,108.895,163.103,998.208,208.614,0.000905942,0.00123311,1,0,13.5975,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.01379057494839,379.7672350702229,9.781593319580622,-12.027340665189115,1.996416,61.844076492977706,61.87629169653215
partial_blockage,2,49011.1,248.469,162.871,108.752,163.777,994.662,208.588,0.000906551,0.00123402,1,0,13.614194444444443,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.0397905749484,376.221235070223,10.158593319580632,-11.353340665189137,1.989324,61.844076492977706,61.876063281742915
partial_blockage,2,49071.1,248.519,163.243,108.955,163.931,997.755,208.563,0.00090716,0.00123492,1,0,13.63086111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.064790574948404,379.31423507022294,10.530593319580618,-11.199340665189112,1.9955100000000001,61.844076492977706,61.876262471398334
partial_blockage,2,49131.2,249.075,163.154,109.625,163.74,997.309,208.537,0.000907767,0.00123583,1,0,13.647555555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.090790574948386,378.8682350702229,10.441593319580619,-11.390340665189115,1.994618,61.844076492977706,61.87623371081341
partial_blockage,2,49191.2,248.553,163.496,109.193,164.704,999.412,208.511,0.000908374,0.00123674,1,0,13.664222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.116790574948396,380.971235070223,10.783593319580632,-10.426340665189116,1.9988240000000002,61.844076492977706,61.87636943658099
partial_blockage,2,49251.3,249.487,163.752,108.79,164.176,1002.54,208.485,0.00090898,0.00123764,1,0,13.680916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.14279057494838,384.0992350702229,11.039593319580632,-10.954340665189136,2.00508,61.844076492977706,61.87657184327262
partial_blockage,2,49311.4,249.537,162.734,108.953,163.265,999.929,208.459,0.000909585,0.00123855,1,0,13.697611111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.16879057494839,381.4882350702229,10.021593319580631,-11.865340665189137,1.999858,61.844076492977706,61.876402847042115
partial_blockage,2,49371.4,248.892,163.541,108.095,164.412,1002.14,208.434,0.000910189,0.00123945,1,0,13.714277777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.193790574948395,383.6992350702229,10.82859331958062,-10.718340665189118,2.00428,61.844076492977706,61.87654592483066
partial_blockage,2,49431.5,250.122,162.778,109.175,164.507,1001.02,208.408,0.000910792,0.00124035,1,0,13.730972222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.219790574948405,382.5792350702229,10.065593319580614,-10.623340665189119,2.00204,61.844076492977706,61.87647340816118
partial_blockage,2,49491.6,249.135,162.799,109.413,163.742,1001.98,208.382,0.000911394,0.00124125,1,0,13.747666666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.24579057494839,383.53923507022296,10.08659331958063,-11.388340665189133,2.00396,61.844076492977706,61.87653556034692
partial_blockage,2,49551.6,250.295,163.181,109.657,163.69,1001.38,208.357,0.000911995,0.00124215,1,0,13.764333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.27079057494839,382.93923507022294,10.468593319580634,-11.440340665189126,2.00276,61.844076492977706,61.876496708256504
partial_blockage,2,49611.7,249.435,162.354,109.437,163.902,1002.47,208.331,0.000912595,0.00124305,1,0,13.781027777777776,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.2967905749484,384.02923507022297,9.641593319580636,-11.228340665189137,2.00494,61.844076492977706,61.876567306799416
partial_blockage,2,49671.7,249.226,163.584,108.755,164.881,1003.75,208.306,0.000913195,0.00124394,1,0,13.797694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.32179057494838,385.30923507022294,10.871593319580626,-10.249340665189123,2.0075,61.844076492977706,61.87665030946066
partial_blockage,2,49731.8,249.408,162.309,109.343,163.962,1000.1,208.281,0.000913793,0.00124484,1,0,13.814388888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.346790574948386,381.65923507022296,9.59659331958062,-11.168340665189135,2.0002,61.844076492977706,61.87641390149624
partial_blockage,2,49791.9,249.921,163.163,108.193,163.301,1003.4,208.255,0.000914391,0.00124573,1,0,13.831083333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.3727905749484,384.9592350702229,10.450593319580634,-11.829340665189136,2.0068,61.844076492977706,61.876627602910595
partial_blockage,2,49851.9,248.741,162.833,108.054,163.25,1002.05,208.23,0.000914988,0.00124662,1,0,13.84775,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.3977905749484,383.6092350702229,10.120593319580621,-11.880340665189124,2.0040999999999998,61.844076492977706,61.87654009460514
partial_blockage,2,49912.0,249.168,162.779,108.652,164.745,1003.81,208.205,0.000915583,0.00124752,1,0,13.864444444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.42279057494838,385.3692350702229,10.066593319580619,-10.38534066518912,2.0076199999999997,61.844076492977706,61.87665420280639
partial_blockage,2,49972.1,250.296,163.398,109.186,162.497,1004.49,208.179,0.000916178,0.00124841,1,0,13.881138888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.44879057494839,386.04923507022295,10.685593319580619,-12.63334066518911,2.00898,61.844076492977706,61.87669834363884
partial_blockage,2,50032.1,249.068,162.399,108.686,164.331,1004.23,208.154,0.000916772,0.0012493,1,0,13.897805555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.473790574948396,385.78923507022296,9.686593319580624,-10.799340665189135,2.00846,61.844076492977706,61.876681462735846
partial_blockage,2,50092.2,248.79,162.81,109.601,164.4,1004.23,208.129,0.000917365,0.00125018,1,0,13.914499999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.4987905749484,385.78923507022296,10.097593319580625,-10.730340665189118,2.00846,61.844076492977706,61.876681462735846
partial_blockage,2,50152.2,248.26,163.163,109.394,163.214,1003.47,208.104,0.000917958,0.00125107,1,0,13.931166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.52379057494838,385.02923507022297,10.450593319580634,-11.916340665189125,2.00694,61.844076492977706,61.87663214358776
partial_blockage,2,50212.3,248.434,162.524,108.411,163.486,1005.28,208.079,0.000918549,0.00125196,1,0,13.947861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.548790574948384,386.8392350702229,9.811593319580624,-11.644340665189134,2.01056,61.844076492977706,61.876749662396435
partial_blockage,2,50272.4,248.852,163.063,108.915,163.45,1007.15,208.054,0.000919139,0.00125284,1,0,13.964555555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.57379057494839,388.7092350702229,10.35059331958061,-11.680340665189135,2.0143,61.844076492977706,61.87687129905065
partial_blockage,2,50332.4,248.202,162.426,108.046,164.202,1007.8,208.029,0.000919729,0.00125372,1,0,13.981222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.598790574948396,389.3592350702229,9.71359331958061,-10.928340665189126,2.0156,61.844076492977706,61.87691363205891
partial_blockage,2,50392.5,249.293,163.029,109.361,163.42,1008.05,208.004,0.000920318,0.00125461,1,0,13.997916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.6237905749484,389.6092350702229,10.316593319580619,-11.710340665189136,2.0161,61.844076492977706,61.87692992124995
partial_blockage,2,50452.6,249.679,162.886,108.698,164.004,1007.96,207.979,0.000920905,0.00125549,1,0,14.01461111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.64879057494838,389.519235070223,10.173593319580618,-11.126340665189133,2.01592,61.844076492977706,61.87692405667623
partial_blockage,2,50512.6,250.168,163.101,108.641,163.05,1007.28,207.954,0.000921492,0.00125637,1,0,14.031277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.673790574948384,388.8392350702229,10.388593319580622,-12.080340665189112,2.01456,61.844076492977706,61.87687976346963
partial_blockage,2,50572.7,249.352,163.969,108.524,163.405,1007.17,207.93,0.000922078,0.00125724,1,0,14.04797222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.697790574948385,388.7292350702229,11.256593319580617,-11.725340665189123,2.01434,61.844076492977706,61.87687260119792
partial_blockage,2,50632.7,250.002,163.608,108.753,162.204,1008.52,207.905,0.000922663,0.00125812,1,0,14.064638888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.72279057494839,390.0792350702229,10.895593319580627,-12.926340665189116,2.01704,61.844076492977706,61.87696055585534
partial_blockage,2,50692.8,250.067,161.973,108.573,162.946,1010.08,207.88,0.000923248,0.001259,1,0,14.081333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.7477905749484,391.639235070223,9.260593319580636,-12.184340665189126,2.02016,61.844076492977706,61.877062338922315
partial_blockage,2,50752.9,249.199,163.234,109.344,163.382,1012.17,207.856,0.000923831,0.00125987,1,0,14.098027777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.7717905749484,393.7292350702229,10.521593319580631,-11.748340665189119,2.02434,61.844076492977706,61.87719894844043
partial_blockage,2,50812.9,250.151,163.243,108.449,163.167,1010.95,207.831,0.000924413,0.00126075,1,0,14.114694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.7967905749484,392.509235070223,10.530593319580618,-11.963340665189122,2.0219,61.844076492977706,61.8771191708153
partial_blockage,2,50873.0,250.432,163.428,108.598,163.676,1011.01,207.806,0.000924995,0.00126162,1,0,14.131388888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.82179057494838,392.56923507022293,10.71559331958062,-11.454340665189136,2.02202,61.844076492977706,61.87712309205784
partial_blockage,2,50933.1,250.533,163.352,108.973,164.023,1009.18,207.782,0.000925576,0.00126249,1,0,14.148083333333332,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.84579057494838,390.7392350702229,10.639593319580626,-11.107340665189128,2.01836,61.844076492977706,61.87700359874319
partial_blockage,2,50993.1,249.605,162.785,108.958,163.777,1009.09,207.757,0.000926156,0.00126336,1,0,14.16475,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.87079057494839,390.64923507022297,10.07259331958062,-11.353340665189137,2.01818,61.844076492977706,61.87699772760212
partial_blockage,2,51053.2,249.955,164.289,108.416,163.449,1012.0,207.733,0.000926734,0.00126423,1,0,14.181444444444443,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.89479057494839,393.55923507022294,11.57659331958061,-11.681340665189111,2.024,61.844076492977706,61.877187826122785
partial_blockage,2,51113.2,248.951,163.599,108.876,163.656,1013.43,207.709,0.000927313,0.0012651,1,0,14.19811111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.91879057494839,394.9892350702229,10.886593319580612,-11.474340665189118,2.02686,61.844076492977706,61.87728144261735
partial_blockage,2,51173.3,249.209,162.395,109.362,163.832,1011.51,207.684,0.00092789,0.00126596,1,0,14.214805555555557,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.943790574948395,393.06923507022293,9.682593319580633,-11.29834066518913,2.02302,61.844076492977706,61.87715577811958
partial_blockage,2,51233.4,249.9,162.853,108.67,163.76,1010.61,207.66,0.000928466,0.00126683,1,0,14.2315,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.967790574948395,392.16923507022295,10.140593319580631,-11.370340665189133,2.02122,61.844076492977706,61.877096954831984
partial_blockage,2,51293.4,249.3,162.307,108.876,164.047,1013.85,207.636,0.000929041,0.00126769,1,0,14.248166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-47.991790574948396,395.40923507022296,9.59459331958061,-11.083340665189127,2.0277000000000003,61.844076492977706,61.877308963458304
partial_blockage,2,51353.5,248.652,163.77,108.984,163.791,1013.58,207.612,0.000929616,0.00126856,1,0,14.264861111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.0157905749484,395.139235070223,11.057593319580633,-11.339340665189127,2.0271600000000003,61.844076492977706,61.87729127018148
partial_blockage,2,51413.6,249.708,162.731,110.051,164.406,1013.68,207.587,0.00093019,0.00126942,1,0,14.281555555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.0407905749484,395.2392350702229,10.018593319580617,-10.724340665189118,2.02736,61.844076492977706,61.87729782269809
partial_blockage,2,51473.6,248.943,163.823,108.7,163.015,1010.01,207.563,0.000930763,0.00127028,1,0,14.298222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.064790574948404,391.56923507022293,11.11059331958063,-12.115340665189137,2.02002,61.844076492977706,61.877057768365795
partial_blockage,2,51533.7,249.718,163.64,109.325,163.577,1013.02,207.539,0.000931335,0.00127114,1,0,14.314916666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.088790574948405,394.5792350702229,10.927593319580609,-11.553340665189126,2.02604,61.844076492977706,61.877254588021906
partial_blockage,2,51593.7,249.476,162.843,108.337,163.562,1015.8,207.515,0.000931906,0.001272,1,0,14.331583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.112790574948406,397.3592350702229,10.130593319580612,-11.568340665189112,2.0316,61.844076492977706,61.877436888006905
partial_blockage,2,51653.8,249.318,162.757,108.649,163.672,1012.45,207.491,0.000932476,0.00127285,1,0,14.34827777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.13679057494838,394.009235070223,10.044593319580628,-11.458340665189127,2.0249,61.844076492977706,61.877217271620076
partial_blockage,2,51713.9,249.333,163.581,108.175,164.181,1014.49,207.467,0.000933045,0.00127371,1,0,14.364972222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.16079057494838,396.04923507022295,10.868593319580611,-10.949340665189112,2.0289800000000002,61.844076492977706,61.877350921881565
partial_blockage,2,51773.9,249.759,163.469,109.154,163.969,1015.72,207.443,0.000933614,0.00127457,1,0,14.381638888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.18479057494838,397.27923507022297,10.756593319580617,-11.16134066518913,2.03144,61.844076492977706,61.87743163499013
partial_blockage,2,51834.0,249.914,163.261,108.754,163.884,1013.71,207.42,0.000934181,0.00127542,1,0,14.398333333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.207790574948405,395.269235070223,10.548593319580618,-11.246340665189138,2.02742,61.844076492977706,61.87729978857899
partial_blockage,2,51894.1,248.82,163.497,108.828,163.451,1014.8,207.396,0.000934748,0.00127627,1,0,14.415027777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.231790574948405,396.3592350702229,10.784593319580637,-11.67934066518913,2.0296,61.844076492977706,61.877371255001435
partial_blockage,2,51954.1,249.862,163.071,108.72,163.8,1016.74,207.372,0.000935314,0.00127712,1,0,14.431694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.25579057494838,398.29923507022295,10.35859331958062,-11.330340665189112,2.03348,61.844076492977706,61.87749864191084
partial_blockage,2,52014.2,249.929,162.954,108.849,164.058,1017.39,207.348,0.000935879,0.00127797,1,0,14.448388888888887,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.27979057494838,398.9492350702229,10.24159331958063,-11.072340665189131,2.03478,61.844076492977706,61.877541377447095
partial_blockage,2,52074.2,248.602,163.611,108.67,163.945,1017.79,207.325,0.000936443,0.00127882,1,0,14.465055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.3027905749484,399.3492350702229,10.898593319580613,-11.18534066518913,2.03558,61.844076492977706,61.877567689799164
partial_blockage,2,52134.3,248.911,162.569,109.213,164.785,1017.8,207.301,0.000937006,0.00127967,1,0,14.481750000000002,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.326790574948404,399.3592350702229,9.856593319580611,-10.345340665189127,2.0356,61.844076492977706,61.87756834774034
partial_blockage,2,52194.4,249.62,163.575,109.147,162.257,1016.72,207.277,0.000937569,0.00128052,1,0,14.498444444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.350790574948405,398.27923507022297,10.862593319580611,-12.873340665189119,2.03344,61.844076492977706,61.87749732740391
partial_blockage,2,52254.4,248.966,162.325,108.234,163.141,1019.43,207.254,0.00093813,0.00128136,1,0,14.51511111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.3737905749484,400.9892350702229,9.612593319580611,-11.989340665189133,2.03886,61.844076492977706,61.8776756784616
partial_blockage,2,52314.5,248.781,163.427,108.837,164.353,1021.95,207.23,0.000938691,0.00128221,1,0,14.531805555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.3977905749484,403.509235070223,10.714593319580615,-10.777340665189115,2.0439000000000003,61.844076492977706,61.877841950728026
partial_blockage,2,52374.6,250.301,162.63,108.823,163.635,1020.19,207.207,0.000939251,0.00128305,1,0,14.548499999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.4207905749484,401.749235070223,9.917593319580618,-11.495340665189133,2.0403800000000003,61.844076492977706,61.87772578087916
partial_blockage,2,52434.6,248.553,162.474,108.881,163.139,1022.14,207.183,0.00093981,0.00128389,1,0,14.565166666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.4447905749484,403.6992350702229,9.761593319580612,-11.991340665189114,2.04428,61.844076492977706,61.877854503753426
partial_blockage,2,52494.7,249.269,162.95,109.133,164.011,1020.98,207.16,0.000940368,0.00128473,1,0,14.58186111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.467790574948395,402.53923507022296,10.237593319580611,-11.119340665189128,2.04196,61.844076492977706,61.877777900558755
partial_blockage,2,52554.7,249.7,164.225,108.524,164.173,1021.08,207.137,0.000940925,0.00128557,1,0,14.598527777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.49079057494839,402.639235070223,11.512593319580617,-10.957340665189122,2.04216,61.844076492977706,61.877784500860066
partial_blockage,2,52614.8,249.537,163.136,108.757,163.647,1019.86,207.113,0.000941482,0.00128641,1,0,14.615222222222224,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.51479057494839,401.41923507022295,10.423593319580618,-11.483340665189132,2.03972,61.844076492977706,61.87770402130057
partial_blockage,2,52674.9,249.03,163.409,109.173,163.803,1021.09,207.09,0.000942037,0.00128725,1,0,14.631916666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.53779057494839,402.64923507022297,10.696593319580614,-11.327340665189126,2.04218,61.844076492977706,61.87778516092571
partial_blockage,2,52734.9,249.126,163.091,108.575,164.053,1020.56,207.067,0.000942592,0.00128809,1,0,14.648583333333335,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.560790574948385,402.1192350702229,10.37859331958063,-11.077340665189126,2.04112,61.844076492977706,61.87775018634467
partial_blockage,2,52795.0,249.121,163.872,108.273,162.835,1022.24,207.044,0.000943146,0.00128892,1,0,14.665277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.58379057494838,403.79923507022295,11.159593319580637,-12.295340665189116,2.04448,61.844076492977706,61.8778611115452
partial_blockage,2,52855.1,248.79,163.298,108.649,163.814,1020.9,207.021,0.000943699,0.00128976,1,0,14.681972222222221,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.606790574948405,402.4592350702229,10.585593319580624,-11.31634066518913,2.0418,61.844076492977706,61.877772620782636
partial_blockage,2,52915.1,249.408,163.545,108.902,163.558,1020.88,206.997,0.000944251,0.00129059,1,0,14.698638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.63079057494838,402.43923507022294,10.83259331958061,-11.572340665189131,2.04176,61.844076492977706,61.877771300903184
partial_blockage,2,52975.2,248.895,163.176,109.744,163.256,1024.05,206.974,0.000944803,0.00129142,1,0,14.715333333333332,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.6537905749484,405.6092350702229,10.46359331958061,-11.874340665189123,2.0481,61.844076492977706,61.877980824193656
partial_blockage,2,53035.2,249.456,163.197,108.925,164.551,1021.23,206.951,0.000945353,0.00129225,1,0,14.732,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.6767905749484,402.78923507022296,10.484593319580625,-10.579340665189136,2.04246,61.844076492977706,61.87779440252277
partial_blockage,2,53095.3,249.024,163.479,108.946,163.969,1021.96,206.928,0.000945903,0.00129308,1,0,14.748694444444446,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.699790574948395,403.519235070223,10.766593319580636,-11.16134066518913,2.04392,61.844076492977706,61.87784261135546
partial_blockage,2,53155.4,249.462,164.077,108.85,163.754,1023.79,206.906,0.000946452,0.00129391,1,0,14.76538888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.721790574948386,405.3492350702229,11.36459331958062,-11.376340665189133,2.04758,61.844076492977706,61.87796361489022
partial_blockage,2,53215.4,249.237,163.664,108.806,164.126,1022.39,206.883,0.000947,0.00129474,1,0,14.782055555555557,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.74479057494838,403.9492350702229,10.95159331958061,-11.004340665189119,2.04478,61.844076492977706,61.87787102444361
partial_blockage,2,53275.5,249.097,163.667,109.912,163.235,1023.0,206.86,0.000947547,0.00129556,1,0,14.79875,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.76779057494838,404.55923507022294,10.954593319580624,-11.89534066518911,2.0460000000000003,61.844076492977706,61.877911351865116
partial_blockage,2,53335.6,250.023,163.419,109.01,162.984,1024.77,206.837,0.000948093,0.00129639,1,0,14.815444444444443,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.7907905749484,406.3292350702229,10.706593319580634,-12.146340665189115,2.04954,61.844076492977706,61.87802850350743
partial_blockage,2,53395.6,248.399,163.09,108.472,163.621,1025.94,206.814,0.000948639,0.00129721,1,0,14.83211111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.8137905749484,407.499235070223,10.377593319580626,-11.509340665189114,2.05188,61.844076492977706,61.87810605378673
partial_blockage,2,53455.7,249.245,163.926,109.113,163.847,1023.31,206.792,0.000949183,0.00129804,1,0,14.848805555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.83579057494839,404.8692350702229,11.21359331958061,-11.283340665189115,2.04662,61.844076492977706,61.877931855336584
partial_blockage,2,53515.7,248.906,163.519,109.414,164.012,1025.78,206.769,0.000949727,0.00129886,1,0,14.865472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.85879057494839,407.3392350702229,10.806593319580628,-11.118340665189123,2.05156,61.844076492977706,61.87809544340289
partial_blockage,2,53575.8,248.789,163.323,108.943,164.118,1027.69,206.746,0.00095027,0.00129968,1,0,14.882166666666668,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.88179057494838,409.249235070223,10.61059331958063,-11.012340665189129,2.05538,61.844076492977706,61.87822221277594
