scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,2,53635.9,249.08,162.977,108.53,164.149,1026.49,206.724,0.000950812,0.0013005,1,0,14.898861111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.9037905749484,408.04923507022295,10.264593319580626,-10.981340665189123,2.0529800000000002,61.844076492977706,61.87814253958887
partial_blockage,2,53695.9,249.321,163.191,108.772,162.976,1027.15,206.701,0.000951354,0.00130132,1,0,14.915527777777779,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.9267905749484,408.70923507022303,10.478593319580625,-12.154340665189125,2.0543,61.844076492977706,61.87818634833505
partial_blockage,2,53756.0,249.478,163.005,108.986,163.491,1025.33,206.679,0.000951894,0.00130213,1,0,14.932222222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.94879057494839,406.88923507022287,10.292593319580618,-11.63934066518911,2.0506599999999997,61.844076492977706,61.87806561056088
partial_blockage,2,53816.1,249.62,162.744,107.998,163.74,1025.73,206.656,0.000952434,0.00130295,1,0,14.948916666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.971790574948386,407.28923507022296,10.031593319580622,-11.390340665189115,2.05146,61.844076492977706,61.87809212799695
partial_blockage,2,53876.1,250.197,163.766,108.25,163.363,1027.82,206.634,0.000952972,0.00130376,1,0,14.965583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-48.993790574948406,409.3792350702229,11.053593319580614,-11.767340665189124,2.05564,61.844076492977706,61.87823084962011
partial_blockage,2,53936.2,250.254,162.93,109.443,163.7,1031.31,206.611,0.00095351,0.00130458,1,0,14.982277777777776,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.0167905749484,412.8692350702229,10.21759331958063,-11.430340665189135,2.06262,61.844076492977706,61.878463123559214
partial_blockage,2,53996.2,249.619,163.166,108.785,164.196,1028.83,206.589,0.000954048,0.00130539,1,0,14.998944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.03879057494839,410.38923507022287,10.45359331958062,-10.934340665189126,2.05766,61.844076492977706,61.878297988429495
partial_blockage,2,54056.3,250.932,164.353,109.178,163.061,1026.81,206.567,0.000954584,0.0013062,1,0,15.01563888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.060790574948385,408.3692350702229,11.640593319580631,-12.069340665189117,2.05362,61.844076492977706,61.87816377668037
partial_blockage,2,54116.4,249.499,163.169,108.889,163.102,1027.69,206.544,0.000955119,0.00130701,1,0,15.032333333333334,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.08379057494838,409.249235070223,10.456593319580634,-12.02834066518912,2.05538,61.844076492977706,61.87822221277594
partial_blockage,2,54176.4,249.213,164.368,108.334,163.534,1029.83,206.522,0.000955654,0.00130782,1,0,15.049000000000001,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.1057905749484,411.38923507022287,11.655593319580618,-11.596340665189132,2.05966,61.844076492977706,61.87836452739259
partial_blockage,2,54236.5,249.502,163.726,108.923,162.897,1030.24,206.5,0.000956188,0.00130863,1,0,15.065694444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.12779057494839,411.79923507022295,11.013593319580622,-12.233340665189132,2.06048,61.844076492977706,61.87839182703182
partial_blockage,2,54296.6,250.056,164.128,108.984,163.506,1029.79,206.478,0.000956721,0.00130944,1,0,15.082388888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.14979057494838,411.3492350702229,11.415593319580609,-11.624340665189123,2.05958,61.844076492977706,61.8783618645943
partial_blockage,2,54356.6,249.723,164.131,108.444,163.652,1028.7,206.456,0.000957253,0.00131024,1,0,15.099055555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.1717905749484,410.259235070223,11.418593319580623,-11.478340665189137,2.0574000000000003,61.844076492977706,61.87828934310707
partial_blockage,2,54416.7,248.666,162.58,109.258,163.531,1030.22,206.434,0.000957784,0.00131105,1,0,15.115749999999998,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.193790574948395,411.77923507022297,9.867593319580635,-11.599340665189118,2.0604400000000003,61.844076492977706,61.878390495090265
partial_blockage,2,54476.7,249.294,164.205,107.801,163.555,1030.2,206.411,0.000958315,0.00131185,1,0,15.132416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.21679057494839,411.759235070223,11.492593319580635,-11.575340665189117,2.0604,61.844076492977706,61.87838916317455
partial_blockage,2,54536.8,249.49,162.496,108.775,164.359,1032.23,206.389,0.000958845,0.00131265,1,0,15.149111111111113,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.23879057494838,413.78923507022296,9.783593319580632,-10.771340665189115,2.06446,61.844076492977706,61.87852448435465
partial_blockage,2,54596.9,249.032,162.636,108.432,163.528,1029.83,206.368,0.000959374,0.00131345,1,0,15.165805555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.2597905749484,411.38923507022287,9.923593319580618,-11.602340665189132,2.05966,61.844076492977706,61.87836452739259
partial_blockage,2,54656.9,250.046,163.731,109.235,163.969,1032.59,206.346,0.000959902,0.00131426,1,0,15.182472222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.28179057494839,414.14923507022286,11.018593319580617,-11.16134066518913,2.06518,61.844076492977706,61.87854850997782
partial_blockage,2,54717.0,249.413,162.938,109.817,163.266,1032.31,206.324,0.000960429,0.00131505,1,0,15.199166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.30379057494838,413.8692350702229,10.22559331958061,-11.864340665189133,2.06462,61.844076492977706,61.87852982265883
partial_blockage,2,54777.1,250.455,163.442,109.17,164.231,1033.53,206.302,0.000960956,0.00131585,1,0,15.21586111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.3257905749484,415.0892350702229,10.72959331958063,-10.89934066518913,2.06706,61.844076492977706,61.87861128300212
partial_blockage,2,54837.1,249.423,163.105,109.617,163.89,1034.9,206.28,0.000961481,0.00131665,1,0,15.232527777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.34779057494839,416.45923507022303,10.392593319580612,-11.240340665189137,2.0698000000000003,61.844076492977706,61.87870287351924
partial_blockage,2,54897.2,249.499,162.722,108.928,164.2,1035.71,206.258,0.000962006,0.00131745,1,0,15.24922222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.36979057494838,417.269235070223,10.009593319580631,-10.930340665189135,2.0714200000000003,61.844076492977706,61.87875708258593
partial_blockage,2,54957.2,248.707,163.412,109.266,163.191,1034.85,206.237,0.00096253,0.00131824,1,0,15.265888888888888,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.3907905749484,416.40923507022285,10.699593319580629,-11.939340665189121,2.0696999999999997,61.844076492977706,61.87869952866881
partial_blockage,2,55017.3,249.011,163.715,108.849,162.893,1036.74,206.215,0.000963053,0.00131903,1,0,15.282583333333335,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.41279057494839,418.29923507022295,11.002593319580626,-12.237340665189123,2.07348,61.844076492977706,61.878826076289435
partial_blockage,2,55077.4,248.304,162.079,108.821,162.929,1035.29,206.193,0.000963576,0.00131983,1,0,15.299277777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.43479057494838,416.8492350702229,9.36659331958063,-12.201340665189122,2.07058,61.844076492977706,61.87872896889267
partial_blockage,2,55137.4,248.678,163.553,110.198,163.437,1038.43,206.172,0.000964097,0.00132062,1,0,15.315944444444446,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.455790574948395,419.989235070223,10.84059331958062,-11.693340665189112,2.0768600000000004,61.844076492977706,61.87893942795786
partial_blockage,2,55197.5,248.831,163.147,108.967,163.572,1032.95,206.15,0.000964618,0.00132141,1,0,15.332638888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.477790574948386,414.509235070223,10.434593319580614,-11.558340665189121,2.0659,61.844076492977706,61.878572543969355
partial_blockage,2,55257.6,249.679,163.418,107.73,163.484,1034.08,206.129,0.000965138,0.0013222,1,0,15.349333333333332,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.4987905749484,415.63923507022287,10.705593319580629,-11.646340665189115,2.0681599999999998,61.844076492977706,61.87864803835712
partial_blockage,2,55317.6,248.778,162.789,108.674,163.177,1034.84,206.107,0.000965657,0.00132299,1,0,15.366,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.52079057494839,416.39923507022286,10.07659331958061,-11.953340665189131,2.06968,61.844076492977706,61.8786988597181
partial_blockage,2,55377.7,248.939,163.723,108.883,162.86,1036.01,206.086,0.000966176,0.00132377,1,0,15.382694444444443,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.54179057494838,417.56923507022293,11.010593319580636,-12.27034066518911,2.07202,61.844076492977706,61.87877717076896
partial_blockage,2,55437.7,250.23,165.319,108.929,163.188,1038.01,206.064,0.000966693,0.00132456,1,0,15.39936111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.5637905749484,419.56923507022293,12.606593319580611,-11.942340665189136,2.07602,61.844076492977706,61.8789112405
partial_blockage,2,55497.8,249.83,164.154,108.866,164.087,1035.68,206.043,0.00096721,0.00132534,1,0,15.416055555555557,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.584790574948386,417.239235070223,11.441593319580619,-11.043340665189135,2.0713600000000003,61.844076492977706,61.878755074087245
partial_blockage,2,55557.9,249.107,164.049,108.242,163.787,1039.43,206.022,0.000967726,0.00132613,1,0,15.43275,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.6057905749484,420.989235070223,11.33659331958063,-11.343340665189118,2.07886,61.844076492977706,61.87900658679709
partial_blockage,2,55617.9,250.215,163.073,109.068,163.734,1037.12,206.0,0.000968241,0.00132691,1,0,15.449416666666668,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.62779057494839,418.67923507022283,10.36059331958063,-11.396340665189115,2.0742399999999996,61.844076492977706,61.87885154757543
partial_blockage,2,55678.0,249.724,163.472,108.947,164.506,1040.2,205.979,0.000968756,0.00132769,1,0,15.466111111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.64879057494838,421.759235070223,10.759593319580631,-10.624340665189123,2.0804,61.844076492977706,61.87905834310407
partial_blockage,2,55738.1,249.483,163.838,108.777,163.076,1037.02,205.958,0.000969269,0.00132847,1,0,15.482805555555554,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.669790574948394,418.5792350702229,11.125593319580616,-12.05434066518913,2.07404,61.844076492977706,61.87884484370145
partial_blockage,2,55798.1,248.774,163.854,109.408,163.572,1039.97,205.937,0.000969782,0.00132925,1,0,15.499472222222222,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.69079057494838,421.52923507022297,11.141593319580636,-11.558340665189121,2.07994,61.844076492977706,61.879042879418215
partial_blockage,2,55858.2,249.889,163.085,108.523,163.887,1034.87,205.916,0.000970294,0.00133003,1,0,15.516166666666665,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.711790574948395,416.42923507022283,10.37259331958063,-11.243340665189123,2.06974,61.844076492977706,61.87870086658961
partial_blockage,2,55918.2,249.462,164.237,108.205,163.061,1039.06,205.894,0.000970805,0.00133081,1,0,15.532833333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.73379057494839,420.6192350702229,11.524593319580617,-12.069340665189117,2.0781199999999997,61.844076492977706,61.87898173050101
partial_blockage,2,55978.3,250.116,164.369,109.257,163.247,1037.72,205.873,0.000971315,0.00133159,1,0,15.54952777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.7547905749484,419.27923507022297,11.656593319580622,-11.88334066518911,2.07544,61.844076492977706,61.87889178437893
partial_blockage,2,56038.4,249.13,163.335,108.959,163.65,1044.04,205.852,0.000971825,0.00133236,1,0,15.566222222222223,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.77579057494839,425.5992350702229,10.62259331958063,-11.480340665189118,2.08808,61.844076492977706,61.87931702399177
partial_blockage,2,56098.4,249.286,162.704,108.926,163.349,1037.68,205.831,0.000972334,0.00133313,1,0,15.58288888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.7967905749484,419.239235070223,9.99159331958063,-11.781340665189134,2.0753600000000003,61.844076492977706,61.87888910120218
partial_blockage,2,56158.5,249.098,163.577,109.595,164.015,1041.37,205.81,0.000972842,0.00133391,1,0,15.599583333333333,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.81779057494839,422.92923507022283,10.86459331958062,-11.115340665189137,2.08274,61.844076492977706,61.879137059083796
partial_blockage,2,56218.6,250.075,163.905,109.037,162.857,1041.28,205.79,0.000973349,0.00133468,1,0,15.616277777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.8377905749484,422.8392350702229,11.192593319580624,-12.273340665189124,2.08256,61.844076492977706,61.87913100087038
partial_blockage,2,56278.6,249.85,164.094,109.302,163.6,1041.1,205.769,0.000973856,0.00133545,1,0,15.632944444444444,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.85879057494839,422.65923507022285,11.381593319580617,-11.53034066518913,2.0822,61.844076492977706,61.87911888601257
partial_blockage,2,56338.7,249.101,164.018,107.995,162.799,1041.55,205.748,0.000974361,0.00133622,1,0,15.649638888888887,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.8797905749484,423.1092350702229,11.305593319580623,-12.331340665189117,2.0831,61.844076492977706,61.879149177079654
partial_blockage,2,56398.7,249.055,163.259,108.519,163.018,1040.93,205.727,0.000974866,0.00133699,1,0,15.666305555555555,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.90079057494839,422.489235070223,10.546593319580609,-12.112340665189123,2.0818600000000003,61.844076492977706,61.87910744612334
partial_blockage,2,56458.8,249.542,164.317,108.429,163.076,1042.61,205.706,0.00097537,0.00133776,1,0,15.683000000000002,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.9217905749484,424.16923507022284,11.60459331958063,-12.05434066518913,2.0852199999999996,61.844076492977706,61.87922058104544
partial_blockage,2,56518.9,249.632,162.924,109.296,163.648,1043.19,205.686,0.000975873,0.00133852,1,0,15.699694444444445,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.941790574948385,424.749235070223,10.21159331958063,-11.482340665189128,2.08638,61.844076492977706,61.879259681848794
partial_blockage,2,56578.9,250.13,165.283,109.815,163.346,1044.4,205.665,0.000976376,0.00133929,1,0,15.716361111111112,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.9627905749484,425.95923507022303,12.57059331958061,-11.78434066518912,2.0888000000000004,61.844076492977706,61.87934132413885
partial_blockage,2,56639.0,249.122,163.395,109.216,163.185,1044.62,205.644,0.000976878,0.00134005,1,0,15.733055555555556,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-49.98379057494839,426.17923507022283,10.682593319580633,-11.945340665189121,2.0892399999999998,61.844076492977706,61.87935617834818
partial_blockage,2,56699.1,249.207,163.07,108.721,163.348,1044.68,205.624,0.000977379,0.00134082,1,0,15.749749999999999,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.0037905749484,426.239235070223,10.357593319580616,-11.78234066518911,2.08936,61.844076492977706,61.87936023003856
partial_blockage,2,56759.1,249.558,163.834,109.0,163.781,1043.59,205.603,0.000977879,0.00134158,1,0,15.766416666666666,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.02479057494838,425.14923507022286,11.121593319580626,-11.349340665189118,2.08718,61.844076492977706,61.8792866605755
partial_blockage,2,56819.2,249.007,163.555,109.372,163.197,1042.31,205.582,0.000978378,0.00134234,1,0,15.78311111111111,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.0457905749484,423.8692350702229,10.84259331958063,-11.933340665189121,2.08462,61.844076492977706,61.87920036501504
partial_blockage,2,56879.2,249.207,163.597,109.798,163.228,1044.5,205.562,0.000978877,0.0013431,1,0,15.799777777777777,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.06579057494838,426.05923507022294,10.884593319580631,-11.902340665189115,2.089,61.844076492977706,61.87934807566477
partial_blockage,2,56939.3,249.025,164.253,108.694,163.96,1045.36,205.542,0.000979375,0.00134386,1,0,15.816472222222224,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.08579057494839,426.91923507022284,11.540593319580609,-11.170340665189116,2.0907199999999997,61.844076492977706,61.87940616544149
partial_blockage,2,56999.4,249.684,163.557,109.012,162.355,1041.86,205.521,0.000979872,0.00134462,1,0,15.833166666666667,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.106790574948405,423.41923507022284,10.84459331958061,-12.775340665189134,2.08372,61.844076492977706,61.879170051865415
partial_blockage,2,57059.4,249.851,164.033,108.646,161.837,1047.89,205.501,0.000980368,0.00134537,1,0,15.849833333333335,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.12679057494839,429.44923507022304,11.32059331958061,-13.293340665189135,2.0957800000000004,61.844076492977706,61.879577334348994
partial_blockage,2,57119.5,249.709,164.04,109.256,163.576,1045.32,205.48,0.000980863,0.00134613,1,0,15.866527777777778,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.1477905749484,426.8792350702229,11.327593319580615,-11.55434066518913,2.09064,61.844076492977706,61.87940346253249
partial_blockage,2,57179.6,249.625,164.2,109.88,163.731,1041.98,205.46,0.000981358,0.00134688,1,0,15.883222222222221,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.167790574948384,423.53923507022296,11.487593319580611,-11.39934066518913,2.0839600000000003,61.844076492977706,61.87917813409352
partial_blockage,2,57239.6,249.586,163.645,108.936,163.249,1045.82,205.44,0.000981852,0.00134764,1,0,15.899888888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.187790574948394,427.3792350702229,10.932593319580633,-11.881340665189128,2.09164,61.844076492977706,61.87943725632027
partial_blockage,2,57299.7,249.411,163.357,108.761,163.332,1049.88,205.42,0.000982345,0.00134839,1,0,15.916583333333332,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.207790574948405,431.43923507022305,10.644593319580622,-11.79834066518913,2.0997600000000003,61.844076492977706,61.879712259567576
partial_blockage,2,57359.7,249.455,163.436,108.886,163.302,1048.53,205.399,0.000982838,0.00134914,1,0,15.93325,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.22879057494839,430.0892350702229,10.72359331958063,-11.828340665189131,2.09706,61.844076492977706,61.87962069949102
partial_blockage,2,57419.8,249.308,163.94,109.192,163.203,1049.81,205.379,0.000983329,0.00134989,1,0,15.949944444444446,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.2487905749484,431.3692350702229,11.22759331958062,-11.92734066518912,2.09962,61.844076492977706,61.87970750911544
partial_blockage,2,57479.9,247.557,163.475,108.717,163.037,1050.5,205.359,0.00098382,0.00135064,1,0,15.96663888888889,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.26879057494838,432.05923507022294,10.762593319580617,-12.093340665189118,2.101,61.844076492977706,61.87975434881168
partial_blockage,2,57539.9,250.025,162.855,109.076,163.219,1045.72,205.339,0.00098431,0.00135139,1,0,15.983305555555557,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.28879057494839,427.27923507022297,10.142593319580612,-11.91134066518913,2.09144,61.844076492977706,61.879430496271354
partial_blockage,2,57600.0,250.197,163.994,109.043,162.762,1046.1,205.319,0.0009848,0.00135214,1,0,16.0,partial_blockage_run2,255.6277905749484,618.4407649297771,152.71240668041938,175.13034066518912,1112367.3231751772,0.6883448379583313,-50.308790574948404,427.65923507022285,11.281593319580622,-12.368340665189123,2.0922,61.844076492977706,61.87945618789226
partial_blockage,3,0.0,249.172,228.722,110.147,125.128,735.791,267.059,1e-06,1e-06,0,0,0.0,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,11.431209425051634,117.350235070223,75.23492221129959,-50.172300918449125,1.4715820000000002,61.844076492977706,61.86158218839866
partial_blockage,3,60.0626,246.817,156.593,111.436,178.016,734.964,266.915,2.88373e-06,4.26724e-06,0,0,0.016684055555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,11.287209425051628,116.523235070223,3.1059222112995712,2.7156990815508664,1.4699280000000001,61.844076492977706,61.86154286464622
partial_blockage,3,120.125,247.239,157.584,110.864,177.584,738.644,266.789,4.52664e-06,5.86518e-06,0,0,0.033368055555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,11.161209425051595,120.20323507022295,4.096922211299585,2.2836990815508784,1.477288,61.844076492977706,61.86171818745598
partial_blockage,3,180.188,247.912,157.66,110.286,179.023,740.816,266.664,6.16801e-06,7.9687e-06,0,0,0.05005222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,11.036209425051595,122.37523507022297,4.1729222112995785,3.7226990815508714,1.481632,61.844076492977706,61.86182207672759
partial_blockage,3,240.25,247.557,157.439,110.926,177.904,737.289,266.539,7.80785e-06,1.0288e-05,0,0,0.06673611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,10.911209425051595,118.84823507022293,3.951922211299575,2.6036990815508716,1.474578,61.844076492977706,61.86165353065954
partial_blockage,3,300.313,247.392,156.606,110.72,177.847,737.913,266.415,9.44616e-06,1.26055e-05,0,0,0.08342027777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,10.787209425051628,119.47223507022295,3.1189222112995765,2.5466990815508836,1.475826,61.844076492977706,61.86168329144911
partial_blockage,3,360.375,247.333,156.945,111.71,178.025,737.563,266.29,1.10829e-05,1.49211e-05,0,0,0.10010416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,10.662209425051628,119.12223507022293,3.457922211299575,2.724699081550881,1.475126,61.844076492977706,61.86166659559984
partial_blockage,3,420.438,248.571,157.876,111.321,177.36,740.019,266.166,1.27182e-05,1.72348e-05,0,0,0.11678833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,10.538209425051605,121.57823507022295,4.388922211299587,2.059699081550889,1.480038,61.844076492977706,61.86178391988645
partial_blockage,3,480.501,248.204,157.267,111.385,178.891,739.356,266.042,1.43519e-05,1.95467e-05,0,0,0.1334725,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,10.414209425051581,120.91523507022293,3.779922211299578,3.5906990815508664,1.478712,61.844076492977706,61.86175220965069
partial_blockage,3,540.563,247.506,157.237,110.605,176.963,740.11,265.919,1.59841e-05,2.18566e-05,0,0,0.15015638888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,10.29120942505159,121.66923507022295,3.7499222112995767,1.662699081550869,1.48022,61.844076492977706,61.86178827448878
partial_blockage,3,600.626,248.99,155.725,110.638,177.627,738.875,265.795,1.76147e-05,2.41647e-05,0,0,0.16684055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,10.167209425051624,120.43423507022294,2.2379222112995762,2.326699081550885,1.4777500000000001,61.844076492977706,61.861729221965476
partial_blockage,3,660.688,247.833,157.829,111.23,178.214,744.683,265.672,1.92438e-05,2.6471e-05,0,0,0.18352444444444443,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,10.044209425051633,126.24223507022293,4.34192221129959,2.913699081550874,1.489366,61.844076492977706,61.86200779437436
partial_blockage,3,720.751,247.387,157.472,111.141,177.62,741.474,265.549,2.08714e-05,2.87753e-05,0,0,0.2002086111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,9.921209425051586,123.03323507022299,3.9849222112995903,2.31969908155088,1.4829480000000002,61.844076492977706,61.86185360979722
partial_blockage,3,780.813,247.6,157.764,110.389,177.878,742.289,265.427,2.24974e-05,3.10778e-05,0,0,0.2168925,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,9.799209425051629,123.84823507022293,4.276922211299592,2.577699081550861,1.484578,61.844076492977706,61.86189270550459
partial_blockage,3,840.876,248.385,157.814,111.448,176.814,741.253,265.304,2.41219e-05,3.33784e-05,0,0,0.23357666666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,9.676209425051582,122.81223507022298,4.326922211299575,1.5136990815508682,1.482506,61.844076492977706,61.86184301578246
partial_blockage,3,900.938,247.571,156.998,111.358,177.468,743.737,265.182,2.57449e-05,3.56772e-05,0,0,0.25026055555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,9.554209425051624,125.2962350702229,3.5109222112995724,2.1676990815508645,1.487474,61.844076492977706,61.861962272223096
partial_blockage,3,961.001,248.833,157.663,110.27,177.547,747.212,265.06,2.73663e-05,3.7974e-05,0,0,0.2669447222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,9.43220942505161,128.77123507022293,4.175922211299593,2.2466990815508723,1.494424,61.844076492977706,61.86212977550202
partial_blockage,3,1021.06,248.307,157.432,111.153,177.823,746.363,264.939,2.89862e-05,4.0269e-05,0,0,0.28362777777777776,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,9.31120942505163,127.922235070223,3.94492221129957,2.5226990815508827,1.4927260000000002,61.844076492977706,61.86208877964236
partial_blockage,3,1081.13,246.748,157.189,110.844,177.174,748.233,264.818,3.06046e-05,4.25621e-05,0,0,0.30031388888888894,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,9.190209425051592,129.7922350702229,3.701922211299575,1.8736990815508818,1.4964659999999999,61.844076492977706,61.862179138456106
partial_blockage,3,1141.19,246.57,156.265,110.09,177.003,746.806,264.697,3.22214e-05,4.48533e-05,0,0,0.31699722222222226,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,9.06920942505161,128.36523507022298,2.7779222112995683,1.7026990815508611,1.4936120000000002,61.844076492977706,61.86211016507456
partial_blockage,3,1201.25,248.506,157.411,110.914,177.629,747.67,264.576,3.38366e-05,4.71427e-05,0,0,0.33368055555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,8.94820942505163,129.2292350702229,3.9239222112995833,2.328699081550866,1.49534,61.844076492977706,61.86215191039573
partial_blockage,3,1261.31,247.701,157.811,110.799,177.984,750.835,264.455,3.54503e-05,4.94302e-05,0,0,0.35036388888888886,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,8.827209425051592,132.39423507022298,4.323922211299589,2.683699081550884,1.50167,61.844076492977706,61.862305243647185
partial_blockage,3,1321.38,247.996,156.529,110.584,177.63,748.799,264.335,3.70625e-05,5.17158e-05,0,0,0.36705000000000004,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,8.707209425051587,130.35823507022292,3.0419222112995783,2.3296990815508707,1.497598,61.844076492977706,61.86220653225103
partial_blockage,3,1381.44,247.573,157.736,110.773,177.321,752.695,264.215,3.86732e-05,5.39995e-05,0,0,0.38373333333333337,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,8.587209425051583,134.254235070223,4.248922211299572,2.020699081550873,1.5053900000000002,61.844076492977706,61.86239565617693
partial_blockage,3,1441.5,247.673,157.147,110.431,177.429,748.446,264.095,4.02822e-05,5.62814e-05,0,0,0.40041666666666664,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,8.467209425051635,130.00523507022297,3.6599222112995733,2.1286990815508773,1.4968920000000001,61.844076492977706,61.86218944499897
partial_blockage,3,1501.56,247.852,156.113,111.971,176.923,748.635,263.975,4.18898e-05,5.85614e-05,0,0,0.41709999999999997,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,8.34720942505163,130.19423507022293,2.6259222112995815,1.622699081550877,1.49727,61.844076492977706,61.86219859269615
partial_blockage,3,1561.63,248.091,157.467,110.551,178.121,753.77,263.856,4.34958e-05,6.08395e-05,0,0,0.43378611111111115,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,8.228209425051602,135.32923507022292,3.979922211299595,2.8206990815508846,1.50754,61.844076492977706,61.86244801267468
partial_blockage,3,1621.69,248.444,157.564,110.717,177.386,753.89,263.737,4.51003e-05,6.31157e-05,0,0,0.4504694444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,8.109209425051631,135.44923507022293,4.076922211299575,2.085699081550871,1.50778,61.844076492977706,61.86245386175429
partial_blockage,3,1681.75,247.626,157.08,110.572,176.208,755.869,263.618,4.67032e-05,6.539e-05,0,0,0.46715277777777775,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,7.990209425051603,137.42823507022297,3.5929222112995944,0.9076990815508736,1.511738,61.844076492977706,61.86255045704082
partial_blockage,3,1741.81,248.593,158.155,111.076,176.955,749.396,263.5,4.83046e-05,6.76625e-05,0,0,0.4838361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,7.872209425051608,130.9552350702229,4.667922211299583,1.6546990815508877,1.498792,61.844076492977706,61.86223544884667
partial_blockage,3,1801.88,247.869,157.662,110.85,177.031,752.236,263.381,4.99044e-05,6.99331e-05,0,0,0.5005222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,7.75320942505158,133.79523507022293,4.174922211299588,1.7306990815508811,1.504472,61.844076492977706,61.8623733239201
partial_blockage,3,1861.94,248.084,156.175,111.345,177.373,755.706,263.263,5.15027e-05,7.22018e-05,0,0,0.5172055555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,7.635209425051585,137.26523507022296,2.6879222112995933,2.0726990815508657,1.511412,61.844076492977706,61.86254249142224
partial_blockage,3,1922.0,247.52,157.2,110.849,177.312,754.994,263.145,5.30994e-05,7.44687e-05,0,0,0.5338888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,7.51720942505159,136.55323507022297,3.7129222112995706,2.011699081550887,1.509988,61.844076492977706,61.86250771694777
partial_blockage,3,1982.06,247.642,157.573,111.265,177.433,755.812,263.028,5.46946e-05,7.67336e-05,0,0,0.5505722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,7.400209425051628,137.37123507022295,4.085922211299589,2.132699081550868,1.511624,61.844076492977706,61.86254767132254
partial_blockage,3,2042.13,247.724,157.799,110.642,177.647,755.924,262.91,5.62882e-05,7.89967e-05,0,0,0.5672583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,7.282209425051633,137.48323507022292,4.3119222112995885,2.3466990815508666,1.511848,61.844076492977706,61.86255314521364
partial_blockage,3,2102.19,247.919,157.161,111.405,177.4,761.299,262.793,5.78803e-05,8.12579e-05,0,0,0.5839416666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,7.165209425051614,142.85823507022292,3.6739222112995833,2.099699081550881,1.522598,61.844076492977706,61.86281679602766
partial_blockage,3,2162.25,247.609,157.191,111.546,177.394,760.456,262.676,5.94709e-05,8.35172e-05,0,0,0.600625,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,7.048209425051596,142.01523507022296,3.7039222112995844,2.0936990815508807,1.520912,61.844076492977706,61.86277532232951
partial_blockage,3,2222.31,247.453,157.805,110.779,178.007,758.966,262.56,6.10599e-05,8.57747e-05,0,0,0.6173083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,6.93220942505161,140.52523507022295,4.317922211299589,2.7066990815508802,1.517932,61.844076492977706,61.862702130006426
partial_blockage,3,2282.38,247.503,157.881,110.217,176.47,754.05,262.443,6.26473e-05,8.80302e-05,0,0,0.6339944444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,6.8152094250515916,135.6092350702229,4.393922211299582,1.169699081550874,1.5081,61.844076492977706,61.862461661974606
partial_blockage,3,2342.44,247.964,157.021,111.226,177.075,760.13,262.327,6.42332e-05,9.02839e-05,0,0,0.6506777777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,6.699209425051606,141.68923507022294,3.5339222112995685,1.7746990815508639,1.52026,61.844076492977706,61.86275929617816
partial_blockage,3,2402.5,248.265,155.741,111.276,176.473,757.318,262.211,6.58176e-05,9.25357e-05,0,0,0.6673611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,6.583209425051621,138.87723507022292,2.253922211299596,1.1726990815508884,1.514636,61.844076492977706,61.86262134343948
partial_blockage,3,2462.57,248.136,157.106,110.023,176.098,759.075,262.096,6.74004e-05,9.47857e-05,0,0,0.6840472222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,6.468209425051612,140.63423507022299,3.6189222112995765,0.7976990815508884,1.51815,61.844076492977706,61.86270747948054
partial_blockage,3,2522.63,247.878,157.276,111.045,177.802,763.785,261.98,6.89817e-05,9.70337e-05,0,0,0.7007305555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,6.352209425051626,145.3442350702229,3.7889222112995924,2.5016990815508677,1.5275699999999999,61.844076492977706,61.86293936901299
partial_blockage,3,2582.69,248.378,157.887,111.153,176.612,763.66,261.865,7.05614e-05,9.92799e-05,0,0,0.7174138888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,6.237209425051617,145.2192350702229,4.399922211299582,1.31169908155087,1.52732,61.844076492977706,61.86293319631456
partial_blockage,3,2642.75,248.046,157.872,110.935,176.977,762.439,261.75,7.21395e-05,0.000101524,0,0,0.7340972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,6.122209425051608,143.9982350702229,4.384922211299596,1.676699081550879,1.524878,61.844076492977706,61.862872954496396
partial_blockage,3,2702.82,247.717,158.625,110.321,176.409,762.516,261.635,7.37161e-05,0.000103767,0,0,0.7507833333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,6.007209425051599,144.0752350702229,5.137922211299582,1.108699081550867,1.525032,61.844076492977706,61.86287675068386
partial_blockage,3,2762.88,247.235,157.984,110.575,176.827,762.39,261.521,7.52912e-05,0.000106007,0,0,0.7674666666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,5.893209425051623,143.94923507022293,4.496922211299591,1.5266990815508734,1.52478,61.844076492977706,61.86287053894022
partial_blockage,3,2822.94,247.276,158.662,110.767,177.101,761.707,261.406,7.68647e-05,0.000108246,0,0,0.78415,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,5.778209425051614,143.26623507022293,5.174922211299588,1.8006990815508743,1.523414,61.844076492977706,61.86283688519848
partial_blockage,3,2883.0,248.082,157.685,111.411,177.704,765.719,261.292,7.84367e-05,0.000110483,0,0,0.8008333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,5.664209425051581,147.278235070223,4.197922211299584,2.403699081550883,1.531438,61.844076492977706,61.86303500166414
partial_blockage,3,2943.07,247.729,158.341,110.723,177.428,766.395,261.179,8.00071e-05,0.000112717,0,0,0.8175194444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,5.5512094250515815,147.95423507022292,4.85392221129959,2.1276990815508725,1.53279,61.844076492977706,61.86306848559468
partial_blockage,3,3003.13,248.246,157.988,111.521,178.203,768.169,261.065,8.15759e-05,0.00011495,0,0,0.8342027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,5.437209425051606,149.72823507022292,4.5009222112995815,2.902699081550878,1.536338,61.844076492977706,61.86315649657332
partial_blockage,3,3063.19,247.53,158.375,110.875,176.445,766.683,260.952,8.31433e-05,0.000117182,0,0,0.8508861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,5.324209425051606,148.24223507022293,4.887922211299582,1.1446990815508684,1.533366,61.844076492977706,61.86308275990806
partial_blockage,3,3123.25,247.824,157.864,110.974,176.461,768.064,260.839,8.4709e-05,0.000119411,0,0,0.8675694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,5.211209425051607,149.6232350702229,4.376922211299586,1.160699081550888,1.536128,61.844076492977706,61.86315128169322
partial_blockage,3,3183.32,248.713,158.204,111.316,177.85,772.768,260.726,8.62732e-05,0.000121638,0,0,0.8842555555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,5.098209425051607,154.32723507022297,4.71692221129959,2.5496990815508696,1.545536,61.844076492977706,61.86338560729257
partial_blockage,3,3243.38,247.903,158.406,111.586,177.811,769.109,260.613,8.78359e-05,0.000123864,0,0,0.900938888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,4.9852094250516075,150.66823507022298,4.918922211299588,2.5106990815508823,1.538218,61.844076492977706,61.86320321390416
partial_blockage,3,3303.44,246.966,157.332,110.941,176.329,772.875,260.501,8.9397e-05,0.000126087,0,0,0.9176222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,4.873209425051584,154.43423507022294,3.8449222112995756,1.028699081550883,1.54575,61.844076492977706,61.86339095403498
partial_blockage,3,3363.5,247.861,158.632,110.247,176.457,772.881,260.389,9.09566e-05,0.000128309,0,0,0.9343055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,4.761209425051618,154.4402350702229,5.144922211299587,1.1566990815508689,1.545762,61.844076492977706,61.86339125387423
partial_blockage,3,3423.57,248.009,157.941,110.511,177.28,770.355,260.277,9.25146e-05,0.000130529,0,0,0.9509916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,4.649209425051595,151.91423507022296,4.453922211299584,1.9796990815508764,1.54071,61.844076492977706,61.86326522722008
partial_blockage,3,3483.63,247.631,158.257,111.183,177.037,769.934,260.165,9.4071e-05,0.000132747,0,0,0.9676750000000001,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,4.537209425051628,151.4932350702229,4.769922211299587,1.7366990815508814,1.539868,61.844076492977706,61.863244262863404
partial_blockage,3,3543.69,247.843,157.248,111.462,177.862,773.711,260.053,9.56259e-05,0.000134963,0,0,0.9843583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,4.425209425051605,155.27023507022295,3.7609222112995724,2.56169908155087,1.547422,61.844076492977706,61.863432754054
