scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,3,3603.75,247.385,158.214,110.848,176.393,773.277,259.942,9.71793e-05,0.000137177,0,0,1.0010416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,4.314209425051615,154.83623507022298,4.726922211299581,1.092699081550876,1.5465540000000002,61.844076492977706,61.86341104840723
partial_blockage,3,3663.82,248.25,158.434,110.807,176.183,775.451,259.831,9.87311e-05,0.000139389,0,0,1.0177277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,4.203209425051625,157.01023507022296,4.946922211299579,0.882699081550868,1.550902,61.844076492977706,61.86351989891039
partial_blockage,3,3723.88,248.406,158.405,111.699,176.338,776.637,259.72,0.000100281,0.0001416,0,0,1.0344111111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,4.092209425051635,158.19623507022288,4.917922211299583,1.037699081550869,1.5532739999999998,61.844076492977706,61.863579409765435
partial_blockage,3,3783.94,247.668,158.609,111.086,176.39,778.183,259.61,0.00010183,0.000143808,0,0,1.0510944444444446,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,3.9822094250516216,159.74223507022293,5.121922211299591,1.0896990815508616,1.556366,61.844076492977706,61.86365712108551
partial_blockage,3,3844.0,247.304,158.827,110.292,177.457,772.275,259.499,0.000103377,0.000146015,0,0,1.0677777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,3.8712094250516316,153.83423507022292,5.33992221129958,2.156699081550869,1.54455,61.844076492977706,61.86336098185886
partial_blockage,3,3904.07,247.571,158.059,110.362,177.587,777.844,259.389,0.000104923,0.00014822,0,0,1.084463888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,3.761209425051618,159.403235070223,4.571922211299579,2.2866990815508643,1.5556880000000002,61.844076492977706,61.86364006767321
partial_blockage,3,3964.13,247.546,158.378,110.945,177.491,779.276,259.279,0.000106467,0.000150423,0,0,1.1011472222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,3.6512094250516043,160.8352350702229,4.890922211299568,2.190699081550889,1.558552,61.844076492977706,61.863712155075056
partial_blockage,3,4024.19,247.859,158.926,111.011,177.149,779.43,259.17,0.000108009,0.000152624,0,0,1.1178305555555557,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,3.542209425051624,160.9892350702229,5.43892221129957,1.8486990815508761,1.55886,61.844076492977706,61.863719915382376
partial_blockage,3,4084.25,247.889,158.519,110.134,177.644,779.186,259.06,0.00010955,0.000154823,0,0,1.1345138888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,3.43220942505161,160.74523507022298,5.031922211299587,2.3436990815508807,1.558372,61.844076492977706,61.863707620540026
partial_blockage,3,4144.32,247.057,158.516,111.742,177.433,779.226,258.951,0.00011109,0.00015702,0,0,1.1512,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,3.3232094250516298,160.78523507022294,5.028922211299573,2.132699081550868,1.558452,61.844076492977706,61.863709635824314
partial_blockage,3,4204.38,247.952,159.462,111.502,177.156,778.111,258.842,0.000112628,0.000159215,0,0,1.1678833333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,3.2142094250515925,159.67023507022293,5.974922211299571,1.8556990815508811,1.556222,61.844076492977706,61.86365349850073
partial_blockage,3,4264.44,246.4,159.232,111.051,176.555,783.509,258.733,0.000114164,0.000161409,0,0,1.1845666666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,3.105209425051612,165.06823507022295,5.744922211299581,1.254699081550882,1.567018,61.844076492977706,61.863926020594604
partial_blockage,3,4324.5,246.666,158.765,111.557,177.178,781.533,258.625,0.000115699,0.0001636,0,0,1.20125,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,2.997209425051608,163.09223507022296,5.277922211299568,1.8776990815508725,1.563066,61.844076492977706,61.86382604228123
partial_blockage,3,4384.57,248.086,158.366,110.885,176.428,782.805,258.517,0.000117232,0.00016579,0,0,1.217936111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,2.889209425051604,164.3642350702229,4.878922211299596,1.1276990815508725,1.56561,61.844076492977706,61.863890371858915
partial_blockage,3,4444.63,247.465,158.355,111.127,175.703,784.653,258.408,0.000118764,0.000167978,0,0,1.2346194444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,2.7802094250516234,166.21223507022296,4.867922211299572,0.4026990815508782,1.569306,61.844076492977706,61.86398401809338
partial_blockage,3,4504.69,247.512,157.982,111.048,177.25,782.978,258.3,0.000120294,0.000170164,0,0,1.2513027777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,2.6722094250516193,164.5372350702229,4.494922211299581,1.9496990815508752,1.565956,61.844076492977706,61.86389912916267
partial_blockage,3,4564.75,247.599,158.813,110.319,175.631,783.498,258.193,0.000121823,0.000172348,0,0,1.267986111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,2.5652094250515916,165.057235070223,5.32592221129957,0.33069908155087546,1.566996,61.844076492977706,61.86392546333682
partial_blockage,3,4624.82,247.231,158.279,111.65,175.539,786.354,258.085,0.00012335,0.00017453,0,0,1.2846722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,2.4572094250515875,167.91323507022298,4.791922211299578,0.2386990815508625,1.5727080000000002,61.844076492977706,61.86407041023523
partial_blockage,3,4684.88,248.74,158.293,111.131,176.934,787.711,257.978,0.000124876,0.00017671,0,0,1.3013555555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,2.3502094250516166,169.27023507022295,4.805922211299588,1.6336990815508727,1.575422,61.844076492977706,61.86413946501933
partial_blockage,3,4744.94,247.469,157.662,111.262,176.323,787.368,257.871,0.000126401,0.000178889,0,0,1.3180388888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,2.243209425051589,168.927235070223,4.174922211299588,1.0226990815508827,1.5747360000000001,61.844076492977706,61.86412199925716
partial_blockage,3,4805.01,248.305,158.207,111.12,175.677,787.097,257.764,0.000127924,0.000181065,0,0,1.3347250000000002,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,2.136209425051618,168.65623507022292,4.719922211299576,0.37669908155086773,1.574194,61.844076492977706,61.864108205153286
partial_blockage,3,4865.07,247.185,158.942,110.06,175.474,784.515,257.657,0.000129446,0.00018324,0,0,1.3514083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,2.02920942505159,166.07423507022293,5.454922211299589,0.17369908155086478,1.56903,61.844076492977706,61.86397701740632
partial_blockage,3,4925.13,247.072,158.993,110.571,176.566,785.441,257.551,0.000130966,0.000185413,0,0,1.3680916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,1.9232094250515956,167.00023507022297,5.505922211299577,1.2656990815508777,1.5708820000000001,61.844076492977706,61.86402401660598
partial_blockage,3,4985.19,248.09,158.253,111.767,177.031,788.333,257.445,0.000132485,0.000187583,0,0,1.3847749999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,1.817209425051601,169.8922350702229,4.765922211299568,1.7306990815508811,1.576666,61.844076492977706,61.86417115701813
partial_blockage,3,5045.26,247.796,158.198,111.225,176.632,788.953,257.339,0.000134002,0.000189752,0,0,1.4014611111111113,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,1.7112094250516066,170.5122350702229,4.710922211299589,1.3316990815508802,1.577906,61.844076492977706,61.86420277199176
partial_blockage,3,5105.32,247.794,158.599,111.31,176.56,786.552,257.233,0.000135518,0.000191919,0,0,1.4181444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,1.605209425051612,168.11123507022296,5.1119222112995715,1.2596990815508775,1.573104,61.844076492977706,61.864080478611285
partial_blockage,3,5165.38,247.225,157.929,111.13,175.728,793.116,257.127,0.000137032,0.000194085,0,0,1.4348277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,1.4992094250516175,174.67523507022293,4.441922211299584,0.4276990815508839,1.586232,61.844076492977706,61.86441569454206
partial_blockage,3,5225.44,247.293,159.008,111.531,175.879,788.749,257.022,0.000138545,0.000196248,0,0,1.451511111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,1.3942094250515993,170.30823507022296,5.520922211299592,0.5786990815508659,1.577498,61.844076492977706,61.86419236690383
partial_blockage,3,5285.51,247.739,159.28,111.088,176.21,790.284,256.917,0.000140057,0.000198409,0,0,1.4681972222222224,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,1.289209425051581,171.84323507022293,5.792922211299583,0.9096990815508832,1.580568,61.844076492977706,61.864270726097644
partial_blockage,3,5345.57,246.991,158.808,111.038,176.482,788.8,256.812,0.000141566,0.000200569,0,0,1.4848805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,1.1842094250516197,170.3592350702229,5.320922211299575,1.1816990815508746,1.5776,61.844076492977706,61.864194967923716
partial_blockage,3,5405.63,247.597,158.849,111.293,175.763,794.079,256.707,0.000143075,0.000202727,0,0,1.501563888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,1.0792094250516016,175.6382350702229,5.3619222112995715,0.46269908155088046,1.588158,61.844076492977706,61.86446510802661
partial_blockage,3,5465.69,247.037,158.584,111.254,176.547,795.73,256.603,0.000144582,0.000204882,0,0,1.518247222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,0.9752094250516166,177.28923507022296,5.096922211299585,1.2466990815508723,1.59146,61.844076492977706,61.86454996361711
partial_blockage,3,5525.76,247.666,158.995,110.558,176.727,791.354,256.498,0.000146088,0.000207036,0,0,1.5349333333333335,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,0.8702094250515984,172.91323507022298,5.5079222112995865,1.426699081550879,1.5827080000000002,61.844076492977706,61.86432543786881
partial_blockage,3,5585.82,248.227,158.79,111.508,176.958,796.046,256.394,0.000147592,0.000209188,0,0,1.5516166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,0.7662094250516134,177.605235070223,5.302922211299574,1.6576990815508736,1.592092,61.844076492977706,61.86456622498651
partial_blockage,3,5645.88,247.709,158.41,110.138,177.062,796.519,256.29,0.000149094,0.000211338,0,0,1.5683,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,0.6622094250516284,178.07823507022295,4.9229222112995785,1.761699081550887,1.593038,61.844076492977706,61.86459057763756
partial_blockage,3,5705.94,247.573,159.052,110.837,175.848,796.112,256.186,0.000150596,0.000213487,0,0,1.5849833333333332,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,0.5582094250515865,177.6712350702229,5.564922211299574,0.5476990815508884,1.5922239999999999,61.844076492977706,61.864569622163
partial_blockage,3,5766.01,247.399,158.841,110.799,175.724,798.469,256.083,0.000152095,0.000215633,0,0,1.6016694444444446,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,0.45520942505163475,180.028235070223,5.35392221129959,0.4236990815508648,1.5969380000000002,61.844076492977706,61.864691127048566
partial_blockage,3,5826.07,247.004,159.352,110.921,176.408,796.544,255.979,0.000153593,0.000217778,0,0,1.6183527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,0.35120942505162134,178.10323507022292,5.864922211299586,1.1076990815508623,1.593088,61.844076492977706,61.864591865177786
partial_blockage,3,5886.13,247.17,159.163,111.532,175.833,796.101,255.876,0.00015509,0.00021992,0,0,1.6350361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,0.2482094250516127,177.66023507022294,5.675922211299593,0.5326990815508736,1.5922020000000001,61.844076492977706,61.86456905594738
partial_blockage,3,5946.19,248.238,159.57,110.573,175.772,795.872,255.773,0.000156585,0.000222061,0,0,1.6517194444444443,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,0.14520942505160406,177.4312350702229,6.082922211299575,0.4716990815508666,1.591744,61.844076492977706,61.86455727014309
partial_blockage,3,6006.26,247.947,159.064,110.717,176.131,799.164,255.671,0.000158079,0.0002242,0,0,1.6684055555555557,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,0.04320942505160019,180.72323507022293,5.576922211299575,0.8306990815508755,1.598328,61.844076492977706,61.86472702327928
partial_blockage,3,6066.32,247.404,159.096,110.088,176.416,800.625,255.568,0.000159571,0.000226337,0,0,1.6850888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-0.059790574948380026,182.18423507022294,5.608922211299586,1.115699081550872,1.60125,61.844076492977706,61.864802584601996
partial_blockage,3,6126.38,247.252,159.274,110.91,175.268,796.601,255.466,0.000161062,0.000228472,0,0,1.7017722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-0.1617905749483839,178.16023507022294,5.786922211299583,-0.03230091844912408,1.593202,61.844076492977706,61.864594800920514
partial_blockage,3,6186.44,246.924,159.815,111.536,176.733,804.154,255.364,0.000162552,0.000230605,0,0,1.7184555555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-0.26379057494838776,185.71323507022294,6.32792221129958,1.4326990815508793,1.608308,61.844076492977706,61.864985669537994
partial_blockage,3,6246.51,247.406,159.818,110.584,175.616,799.498,255.262,0.000164039,0.000232736,0,0,1.7351416666666668,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-0.3657905749483916,181.057235070223,6.330922211299594,0.3156990815508891,1.598996,61.844076492977706,61.8647442852332
partial_blockage,3,6306.57,248.496,158.954,110.879,176.225,800.355,255.16,0.000165526,0.000234865,0,0,1.751825,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-0.4677905749483955,181.91423507022296,5.46692221129959,0.9246990815508696,1.60071,61.844076492977706,61.864788610108235
partial_blockage,3,6366.63,246.782,159.316,110.849,175.503,805.081,255.059,0.000167011,0.000236993,0,0,1.7685083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-0.5687905749483946,186.64023507022296,5.828922211299584,0.20269908155086114,1.610162,61.844076492977706,61.86503389585689
partial_blockage,3,6426.69,247.814,159.375,110.345,176.291,802.908,254.957,0.000168494,0.000239119,0,0,1.7851916666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-0.6707905749483984,184.46723507022296,5.887922211299582,0.990699081550872,1.6058160000000001,61.844076492977706,61.86492093501077
partial_blockage,3,6486.76,248.201,159.258,110.5,176.12,799.544,254.856,0.000169976,0.000241242,0,0,1.801877777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-0.7717905749483975,181.10323507022292,5.770922211299592,0.8196990815508798,1.599088,61.844076492977706,61.864746663192776
partial_blockage,3,6546.82,247.79,159.006,110.751,176.54,805.361,254.755,0.000171456,0.000243364,0,0,1.818561111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-0.8727905749483966,186.92023507022293,5.518922211299582,1.2396990815508673,1.610722,61.844076492977706,61.86504847351662
partial_blockage,3,6606.88,247.439,160.071,110.503,176.271,803.791,254.655,0.000172935,0.000245484,0,0,1.8352444444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-0.9727905749483909,185.350235070223,6.58392221129958,0.9706990815508618,1.607582,61.844076492977706,61.86496679992645
partial_blockage,3,6666.94,248.375,159.109,110.203,176.233,807.073,254.554,0.000174413,0.000247602,0,0,1.8519277777777776,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-1.07379057494839,188.63223507022292,5.621922211299591,0.9326990815508793,1.614146,61.844076492977706,61.86513771566821
partial_blockage,3,6727.01,247.399,159.356,110.632,176.475,810.047,254.454,0.000175889,0.000249718,0,0,1.868613888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-1.1737905749483843,191.60623507022297,5.8689222112995765,1.1746990815508696,1.6200940000000001,61.844076492977706,61.86529319285664
partial_blockage,3,6787.07,247.826,158.5,111.15,175.074,808.061,254.354,0.000177363,0.000251833,0,0,1.8852972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-1.2737905749483787,189.62023507022298,5.012922211299582,-0.2263009184491125,1.616122,61.844076492977706,61.86518930374465
partial_blockage,3,6847.13,247.525,159.111,111.637,175.395,804.883,254.254,0.000178836,0.000253945,0,0,1.9019805555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-1.3737905749484014,186.44223507022298,5.623922211299572,0.09469908155088547,1.609766,61.844076492977706,61.86502359042655
partial_blockage,3,6907.19,247.375,159.687,111.251,175.494,809.4,254.154,0.000180307,0.000256056,0,0,1.9186638888888887,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-1.4737905749483957,190.95923507022292,6.199922211299594,0.193699081550875,1.6188,61.844076492977706,61.865259319825675
partial_blockage,3,6967.26,247.474,159.768,110.605,175.78,808.761,254.054,0.000181777,0.000258164,0,0,1.9353500000000001,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-1.57379057494839,190.3202350702229,6.280922211299583,0.47969908155087637,1.617522,61.844076492977706,61.865225892174365
partial_blockage,3,7027.32,247.812,160.216,112.022,176.886,810.635,253.955,0.000183246,0.000260271,0,0,1.9520333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-1.6727905749483796,192.19423507022293,6.72892221129959,1.585699081550871,1.62127,61.844076492977706,61.86532400046231
partial_blockage,3,7087.38,248.972,158.91,111.601,175.363,808.618,253.856,0.000184713,0.000262376,0,0,1.9687166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-1.7717905749483975,190.177235070223,5.4229222112995785,0.06269908155087478,1.6172360000000001,61.844076492977706,61.86521841510764
partial_blockage,3,7147.45,248.409,159.475,111.121,176.847,806.64,253.757,0.000186178,0.000264479,0,0,1.9854027777777776,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-1.870790574948387,188.19923507022293,5.987922211299576,1.5466990815508836,1.61328,61.844076492977706,61.86511512660166
partial_blockage,3,7207.51,246.96,159.682,111.797,176.887,810.013,253.658,0.000187642,0.00026658,0,0,2.0020861111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-1.969790574948405,191.57223507022297,6.19492221129957,1.5866990815508757,1.6200260000000002,61.844076492977706,61.865291412147684
partial_blockage,3,7267.57,247.869,158.989,110.632,176.097,811.714,253.56,0.000189105,0.000268679,0,0,2.018769444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-2.06779057494839,193.273235070223,5.501922211299586,0.7966990815508836,1.623428,61.844076492977706,61.865380591575295
partial_blockage,3,7327.63,247.125,159.375,110.102,175.798,810.766,253.461,0.000190566,0.000270777,0,0,2.035452777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-2.1667905749483793,192.3252350702229,5.887922211299582,0.49769908155087705,1.621532,61.844076492977706,61.86533086710441
partial_blockage,3,7387.7,247.533,159.464,109.889,175.923,813.63,253.363,0.000192025,0.000272872,0,0,2.052138888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-2.2647905749483925,195.18923507022294,5.976922211299581,0.622699081550877,1.62726,61.844076492977706,61.8654812668331
partial_blockage,3,7447.76,247.115,159.16,111.051,175.929,815.397,253.265,0.000193483,0.000274966,0,0,2.0688222222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-2.3627905749484057,196.956235070223,5.6729222112995785,0.6286990815508773,1.630794,61.844076492977706,61.86557432320267
partial_blockage,3,7507.82,246.896,158.755,111.16,176.139,809.457,253.167,0.000194939,0.000277057,0,0,2.0855055555555553,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-2.4607905749483905,191.01623507022293,5.267922211299577,0.8386990815508852,1.618914,61.844076492977706,61.8652623029166
partial_blockage,3,7567.88,247.285,159.365,111.39,175.927,815.928,253.07,0.000196394,0.000279147,0,0,2.102188888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-2.557790574948399,197.48723507022294,5.877922211299591,0.6266990815508677,1.631856,61.844076492977706,61.86560232693135
partial_blockage,3,7627.95,246.925,159.664,110.848,174.906,816.015,252.972,0.000197848,0.000281235,0,0,2.118875,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-2.6557905749483837,197.57423507022293,6.176922211299569,-0.39430091844911885,1.63203,61.844076492977706,61.865606916849835
partial_blockage,3,7688.01,247.886,158.836,110.921,175.62,816.497,252.875,0.0001993,0.000283321,0,0,2.1355583333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-2.752790574948392,198.0562350702229,5.348922211299595,0.3196990815508798,1.632994,61.844076492977706,61.86563235491345
partial_blockage,3,7748.07,247.719,159.298,110.34,175.981,816.195,252.778,0.00020075,0.000285405,0,0,2.1522416666666664,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-2.8497905749484005,197.754235070223,5.810922211299584,0.6806990815508698,1.6323900000000002,61.844076492977706,61.86561641478551
partial_blockage,3,7808.13,248.325,158.77,110.998,175.518,816.202,252.681,0.000202199,0.000287487,0,0,2.168925,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-2.9467905749483805,197.76123507022294,5.282922211299592,0.21769908155087592,1.632404,61.844076492977706,61.86561678419196
partial_blockage,3,7868.2,247.064,159.666,110.513,175.79,814.942,252.585,0.000203647,0.000289568,0,0,2.185611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.042790574948384,196.50123507022295,6.178922211299579,0.4896990815508673,1.629884,61.844076492977706,61.86555034203393
partial_blockage,3,7928.26,247.362,159.288,110.441,176.386,819.951,252.488,0.000205093,0.000291646,0,0,2.2022944444444446,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.1397905749483925,201.51023507022296,5.800922211299593,1.085699081550871,1.639902,61.844076492977706,61.865815082635756
partial_blockage,3,7988.32,247.426,158.682,110.718,175.506,817.963,252.392,0.000206537,0.000293723,0,0,2.2189777777777775,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.235790574948396,199.5222350702229,5.19492221129957,0.20569908155087546,1.635926,61.844076492977706,61.86570981688284
partial_blockage,3,8048.38,247.373,159.495,111.226,175.782,819.56,252.296,0.00020798,0.000295798,0,0,2.2356611111111113,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.3317905749484,201.11923507022289,6.0079222112995865,0.4816990815508859,1.63912,61.844076492977706,61.865794358786644
partial_blockage,3,8108.45,248.073,160.585,110.922,175.579,818.91,252.2,0.000209421,0.00029787,0,0,2.2523472222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.4277905749484034,200.4692350702229,7.09792221129959,0.27869908155088297,1.63782,61.844076492977706,61.86575992923451
partial_blockage,3,8168.51,248.117,159.878,110.601,175.974,823.306,252.105,0.000210861,0.000299941,0,0,2.2690305555555557,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.5227905749484023,204.86523507022298,6.390922211299568,0.6736990815508648,1.6466120000000002,61.844076492977706,61.865993310928275
partial_blockage,3,8228.57,247.062,159.282,110.664,176.41,818.699,252.009,0.0002123,0.00030201,0,0,2.2857138888888886,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.618790574948406,200.2582350702229,5.794922211299593,1.1096990815508718,1.637398,61.844076492977706,61.86574875874115
partial_blockage,3,8288.63,248.083,159.462,111.706,175.724,819.145,251.914,0.000213737,0.000304078,0,0,2.302397222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.713790574948405,200.70423507022292,5.974922211299571,0.4236990815508648,1.63829,61.844076492977706,61.865772373691236
partial_blockage,3,8348.7,247.485,159.256,111.021,175.126,824.197,251.819,0.000215172,0.000306143,0,0,2.3190833333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.8087905749484037,205.75623507022294,5.768922211299582,-0.17430091844912,1.6483940000000001,61.844076492977706,61.866040765904145
partial_blockage,3,8408.76,247.323,160.281,111.485,176.06,822.61,251.724,0.000216606,0.000308206,0,0,2.3357666666666668,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.9037905749484025,204.16923507022295,6.793922211299588,0.7596990815508775,1.6452200000000001,61.844076492977706,61.865956277404116
partial_blockage,3,8468.82,247.386,159.911,111.28,176.047,826.535,251.629,0.000218038,0.000310268,0,0,2.3524499999999997,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-3.9987905749484014,208.0942350702229,6.423922211299583,0.7466990815508723,1.65307,61.844076492977706,61.866165532495856
partial_blockage,3,8528.88,247.244,160.238,111.171,175.835,827.546,251.535,0.000219469,0.000312327,0,0,2.369133333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-4.0927905749483955,209.105235070223,6.7509222112995815,0.5346990815508832,1.6550920000000002,61.844076492977706,61.86621959355317
partial_blockage,3,8588.95,248.6,159.677,110.585,175.408,823.33,251.44,0.000220899,0.000314385,0,0,2.3858194444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-4.187790574948394,204.88923507022298,6.189922211299574,0.10769908155086227,1.64666,61.844076492977706,61.86599458850458
partial_blockage,3,8649.01,246.79,160.721,111.043,175.446,825.589,251.346,0.000222327,0.000316441,0,0,2.402502777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-4.281790574948388,207.148235070223,7.233922211299586,0.1456990815508732,1.651178,61.844076492977706,61.86611500698069
partial_blockage,3,8709.07,246.454,159.513,112.027,174.955,827.462,251.252,0.000223753,0.000318495,0,0,2.419186111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-4.3757905749483825,209.02123507022293,6.025922211299587,-0.34530091844911226,1.654924,61.844076492977706,61.86621509931777
partial_blockage,3,8769.13,247.439,159.828,111.42,175.294,829.001,251.158,0.000225178,0.000320547,0,0,2.435869444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-4.469790574948405,210.56023507022292,6.340922211299585,-0.006300918449113624,1.658002,61.844076492977706,61.86629751246863
partial_blockage,3,8829.2,247.592,159.709,110.198,175.578,828.655,251.065,0.000226601,0.000322597,0,0,2.4525555555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-4.562790574948394,210.2142350702229,6.221922211299585,0.2776990815508782,1.65731,61.844076492977706,61.86627897090125
partial_blockage,3,8889.26,247.919,159.87,111.237,176.4,827.641,250.971,0.000228023,0.000324646,0,0,2.469238888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-4.656790574948388,209.2002350702229,6.3829222112995865,1.099699081550881,1.655282,61.844076492977706,61.86622467686873
partial_blockage,3,8949.32,247.352,160.877,110.863,175.796,832.424,250.878,0.000229443,0.000326692,0,0,2.485922222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-4.749790574948406,213.98323507022292,7.3899222112995915,0.4956990815508675,1.6648479999999999,61.844076492977706,61.866481362142956
partial_blockage,3,9009.38,248.124,160.185,111.179,175.287,829.501,250.785,0.000230862,0.000328737,0,0,2.5026055555555553,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-4.8427905749483955,211.06023507022292,6.697922211299584,-0.013300918449118626,1.659002,61.844076492977706,61.86632432030597
partial_blockage,3,9069.45,247.949,161.035,110.619,175.003,830.399,250.692,0.000232279,0.00033078,0,0,2.5192916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-4.935790574948385,211.95823507022294,7.5479222112995785,-0.29730091844913886,1.660798,61.844076492977706,61.86637250773704
partial_blockage,3,9129.51,247.902,160.333,110.791,175.925,832.512,250.599,0.000233695,0.00033282,0,0,2.535975,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.0287905749484025,214.07123507022288,6.84592221129958,0.6246990815508866,1.6650239999999998,61.844076492977706,61.866486098612825
partial_blockage,3,9189.57,247.795,159.04,110.5,175.821,829.939,250.507,0.00023511,0.000334859,0,0,2.5526583333333335,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.120790574948387,211.4982350702229,5.552922211299574,0.5206990815508732,1.659878,61.844076492977706,61.8663478172436
partial_blockage,3,9249.64,246.984,159.452,111.175,175.752,828.911,250.414,0.000236522,0.000336896,0,0,2.5693444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.213790574948405,210.47023507022288,5.96492221129958,0.4516990815508848,1.657822,61.844076492977706,61.86629268877328
partial_blockage,3,9309.7,248.129,159.34,111.163,175.124,832.656,250.322,0.000237934,0.000338932,0,0,2.586027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.305790574948389,214.2152350702229,5.852922211299585,-0.17630091844912954,1.665312,61.844076492977706,61.8664938502791
partial_blockage,3,9369.76,247.148,160.36,110.625,175.128,835.592,250.23,0.000239343,0.000340965,0,0,2.602711111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.397790574948402,217.15123507022292,6.872922211299596,-0.17230091844913886,1.671184,61.844076492977706,61.86665219026429
partial_blockage,3,9429.82,247.831,160.324,111.288,175.433,836.638,250.139,0.000240752,0.000342996,0,0,2.6193944444444446,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.488790574948382,218.19723507022297,6.836922211299594,0.13269908155086796,1.6732760000000002,61.844076492977706,61.8667087361325
partial_blockage,3,9489.89,248.222,159.931,110.314,175.423,834.127,250.047,0.000242159,0.000345026,0,0,2.6360805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.580790574948395,215.6862350702229,6.4439222112995935,0.12269908155087705,1.668254,61.844076492977706,61.866573112447355
partial_blockage,3,9549.95,248.28,160.269,110.792,175.788,834.555,249.955,0.000243564,0.000347053,0,0,2.652763888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.67279057494838,216.1142350702229,6.781922211299587,0.48769908155088615,1.6691099999999999,61.844076492977706,61.866596200707356
partial_blockage,3,9610.01,247.661,159.921,111.283,175.236,836.587,249.864,0.000244968,0.000349079,0,0,2.6694472222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.763790574948388,218.14623507022293,6.433922211299574,-0.06430091844913477,1.673174,61.844076492977706,61.86670597747672
partial_blockage,3,9670.07,247.5,160.216,111.093,174.905,839.34,249.773,0.000246371,0.000351103,0,0,2.6861305555555557,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.854790574948396,220.89923507022297,6.72892221129959,-0.39530091844912363,1.6786800000000002,61.844076492977706,61.86685513109324
partial_blockage,3,9730.14,247.026,159.341,110.903,175.231,835.886,249.682,0.000247772,0.000353125,0,0,2.7028166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-5.945790574948404,217.4452350702229,5.85392221129959,-0.06930091844913022,1.671772,61.844076492977706,61.866668076511615
partial_blockage,3,9790.2,247.98,160.931,110.518,175.026,839.113,249.591,0.000249172,0.000355145,0,0,2.7195,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.036790574948384,220.672235070223,7.4439222112995935,-0.2743009184491143,1.6782260000000002,61.844076492977706,61.8668428140337
partial_blockage,3,9850.26,247.356,159.421,112.008,175.297,831.478,249.501,0.000250571,0.000357163,0,0,2.7361833333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.126790574948387,213.0372350702229,5.933922211299574,-0.003300918449127721,1.6629559999999999,61.844076492977706,61.86643047669078
partial_blockage,3,9910.32,247.598,160.26,110.234,175.172,843.542,249.41,0.000251968,0.00035918,0,0,2.752866666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.2177905749483955,225.10123507022297,6.772922211299573,-0.12830091844912772,1.687084,61.844076492977706,61.86708373353583
partial_blockage,3,9970.39,247.702,160.542,110.631,175.307,840.462,249.32,0.000253363,0.000361194,0,0,2.7695527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.307790574948399,222.02123507022293,7.0549222112995835,0.006699081550863184,1.680924,61.844076492977706,61.866916059902756
partial_blockage,3,10030.4,247.673,160.543,111.758,175.006,839.905,249.23,0.000254757,0.000363207,0,0,2.786222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.397790574948402,221.4642350702229,7.055922211299588,-0.29430091844912454,1.67981,61.844076492977706,61.86688580254689
partial_blockage,3,10090.5,246.194,160.747,111.338,175.139,844.001,249.14,0.00025615,0.000365217,0,0,2.8029166666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.487790574948406,225.56023507022292,7.259922211299596,-0.16130091844911476,1.688002,61.844076492977706,61.867108773736
partial_blockage,3,10150.6,248.357,160.476,110.417,176.203,844.723,249.051,0.000257541,0.000367226,0,0,2.819611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.576790574948404,226.2822350702229,6.988922211299581,0.9026990815508782,1.689446,61.844076492977706,61.86714818913341
partial_blockage,3,10210.6,247.635,159.575,110.856,175.555,841.084,248.961,0.000258931,0.000369233,0,0,2.8362777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.666790574948379,222.6432350702229,6.087922211299571,0.25469908155088206,1.6821679999999999,61.844076492977706,61.86694987187829
partial_blockage,3,10270.7,248.503,160.427,109.972,174.478,845.631,248.872,0.00026032,0.000371238,0,0,2.8529722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.755790574948378,227.1902350702229,6.939922211299574,-0.8223009184491161,1.691262,61.844076492977706,61.867197806446036
partial_blockage,3,10330.8,248.118,161.227,111.624,175.685,846.909,248.782,0.000261706,0.000373242,0,0,2.8696666666666664,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.845790574948381,228.46823507022293,7.739922211299586,0.3846990815508775,1.693818,61.844076492977706,61.86726773251266
partial_blockage,3,10390.8,247.397,159.935,110.476,175.231,844.922,248.693,0.000263092,0.000375243,0,0,2.886333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-6.93479057494838,226.48123507022297,6.447922211299584,-0.06930091844913022,1.6898440000000001,61.844076492977706,61.86715905885459
partial_blockage,3,10450.9,247.054,160.749,111.355,175.923,845.052,248.604,0.000264476,0.000377242,0,0,2.9030277777777775,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.023790574948379,226.61123507022296,7.261922211299577,0.622699081550877,1.690104,61.844076492977706,61.86716616105908
partial_blockage,3,10510.9,247.611,161.304,111.738,174.887,850.224,248.516,0.000265859,0.00037924,0,0,2.919694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.111790574948401,231.783235070223,7.816922211299584,-0.4133009184491243,1.7004480000000002,61.844076492977706,61.867449605345634
partial_blockage,3,10571.0,248.319,160.678,110.896,175.878,848.416,248.427,0.00026724,0.000381235,0,0,2.9363888888888887,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.2007905749484,229.975235070223,7.190922211299579,0.5776990815508611,1.6968320000000001,61.844076492977706,61.86735032394309
partial_blockage,3,10631.1,246.771,159.803,110.66,175.044,849.513,248.339,0.00026862,0.000383229,0,0,2.9530833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.288790574948393,231.07223507022297,6.315922211299579,-0.2563009184491136,1.6990260000000001,61.844076492977706,61.8674105375193
partial_blockage,3,10691.1,248.241,161.12,109.82,175.256,845.448,248.251,0.000269998,0.000385221,0,0,2.96975,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.376790574948387,227.00723507022292,7.6329222112995865,-0.04430091844912454,1.690896,61.844076492977706,61.867187802195225
partial_blockage,3,10751.2,247.091,160.309,111.308,175.891,847.854,248.163,0.000271375,0.000387211,0,0,2.9864444444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.464790574948381,229.41323507022298,6.821922211299579,0.5906990815508664,1.6957080000000002,61.844076492977706,61.86731950626714
partial_blockage,3,10811.3,247.494,160.172,111.415,175.155,847.779,248.075,0.00027275,0.000389199,0,0,3.0031388888888886,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.5527905749484034,229.33823507022294,6.684922211299579,-0.14530091844912363,1.6955580000000001,61.844076492977706,61.86731539513123
partial_blockage,3,10871.3,247.699,161.462,110.39,174.897,848.698,247.987,0.000274124,0.000391186,0,0,3.019805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.640790574948397,230.25723507022292,7.974922211299571,-0.4033009184491334,1.697396,61.844076492977706,61.86736579530515
partial_blockage,3,10931.4,247.878,160.887,110.443,175.213,851.683,247.9,0.000275497,0.00039317,0,0,3.0364999999999998,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.727790574948386,233.24223507022293,7.399922211299582,-0.0873009184491309,1.703366,61.844076492977706,61.86752987633524
partial_blockage,3,10991.4,247.504,159.186,110.495,174.805,854.03,247.812,0.000276868,0.000395153,0,0,3.0531666666666664,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.81579057494838,235.5892350702229,5.698922211299589,-0.49530091844911794,1.70806,61.844076492977706,61.86765929169196
partial_blockage,3,11051.5,248.071,161.191,111.257,175.625,853.183,247.725,0.000278238,0.000397133,0,0,3.069861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.902790574948398,234.74223507022293,7.703922211299584,0.32469908155087523,1.706366,61.844076492977706,61.86761254643041
partial_blockage,3,11111.6,247.724,160.053,110.678,174.882,852.29,247.638,0.000279606,0.000399112,0,0,3.0865555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-7.989790574948387,233.8492350702229,6.565922211299579,-0.41830091844911976,1.70458,61.844076492977706,61.867563312657445
partial_blockage,3,11171.6,247.878,161.268,110.834,174.924,851.649,247.551,0.000280973,0.000401089,0,0,3.103222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.076790574948404,233.20823507022294,7.780922211299583,-0.37630091844911817,1.703298,61.844076492977706,61.86752800416453
