scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,3,11231.7,247.439,161.803,110.825,174.352,852.22,247.464,0.000282338,0.000403064,0,0,3.1199166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.163790574948393,233.77923507022297,8.31592221129958,-0.9483009184491209,1.7044400000000002,61.844076492977706,61.86755945552465
partial_blockage,3,11291.8,247.266,160.328,111.451,174.987,851.881,247.378,0.000283702,0.000405037,0,0,3.136611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.249790574948406,233.4402350702229,6.840922211299585,-0.31330091844913,1.703762,61.844076492977706,61.86754078046033
partial_blockage,3,11351.8,247.564,161.16,111.584,174.164,856.084,247.292,0.000285064,0.000407008,0,0,3.1532777777777774,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.33579057494839,237.6432350702229,7.6729222112995785,-1.1363009184491375,1.712168,61.844076492977706,61.8677728428097
partial_blockage,3,11411.9,247.89,161.63,111.093,175.455,857.24,247.205,0.000286425,0.000408978,0,0,3.169972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.42279057494838,238.79923507022295,8.142922211299577,0.15469908155088774,1.71448,61.844076492977706,61.86783686973125
partial_blockage,3,11471.9,246.842,160.98,110.982,174.891,855.468,247.119,0.000287785,0.000410945,0,0,3.1866388888888886,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.508790574948392,237.0272350702229,7.492922211299572,-0.40930091844913363,1.710936,61.844076492977706,61.8677387599173
partial_blockage,3,11532.0,246.962,160.953,110.62,174.638,853.853,247.034,0.000289143,0.000412911,0,0,3.203333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.5937905749484,235.4122350702229,7.465922211299585,-0.6623009184491195,1.707706,61.844076492977706,61.86764951937089
partial_blockage,3,11592.1,247.606,160.404,111.187,175.022,856.591,246.948,0.000290499,0.000414875,0,0,3.2200277777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.679790574948385,238.15023507022295,6.916922211299578,-0.2783009184491334,1.713182,61.844076492977706,61.86780091319233
partial_blockage,3,11652.1,247.414,160.744,110.984,174.974,857.2,246.862,0.000291854,0.000416836,0,0,3.2366944444444448,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.765790574948397,238.75923507022299,7.256922211299582,-0.3263009184491352,1.7144000000000001,61.844076492977706,61.86783465282487
partial_blockage,3,11712.2,247.556,160.981,110.393,174.768,860.739,246.777,0.000293208,0.000418796,0,0,3.253388888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.850790574948405,242.29823507022297,7.4939222112995765,-0.5323009184491241,1.721478,61.844076492977706,61.86803119361212
partial_blockage,3,11772.3,247.441,160.571,110.741,174.785,855.514,246.692,0.00029456,0.000420755,0,0,3.270083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-8.935790574948385,237.07323507022295,7.08392221129958,-0.5153009184491282,1.711028,61.844076492977706,61.86774130422139
partial_blockage,3,11832.3,247.221,161.643,110.393,174.425,861.44,246.607,0.000295911,0.000422711,0,0,3.2867499999999996,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.020790574948393,242.999235070223,8.155922211299583,-0.8753009184491134,1.7228800000000002,61.844076492977706,61.86807022013599
partial_blockage,3,11892.4,247.224,161.406,110.692,174.374,859.238,246.522,0.00029726,0.000424665,0,0,3.303444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.1057905749484,240.797235070223,7.918922211299588,-0.9263009184491295,1.7184760000000001,61.844076492977706,61.86794773573675
partial_blockage,3,11952.5,248.176,161.476,110.703,175.036,862.581,246.437,0.000298608,0.000426618,0,0,3.3201388888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.19079057494838,244.14023507022296,7.988922211299581,-0.2643009184491234,1.725162,61.844076492977706,61.86813381051284
partial_blockage,3,12012.5,248.138,160.547,111.38,175.604,859.899,246.353,0.000299954,0.000428568,0,0,3.3368055555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.274790574948383,241.45823507022294,7.059922211299579,0.30369908155088865,1.719798,61.844076492977706,61.86798447040344
partial_blockage,3,12072.6,247.548,160.833,110.929,174.694,862.121,246.268,0.000301299,0.000430517,0,0,3.3535,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.359790574948391,243.68023507022292,7.34592221129958,-0.6063009184491364,1.724242,61.844076492977706,61.86810816360754
partial_blockage,3,12132.6,247.842,159.797,110.521,175.033,862.196,246.184,0.000302642,0.000432464,0,0,3.370166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.443790574948395,243.75523507022297,6.309922211299579,-0.2673009184491377,1.7243920000000001,61.844076492977706,61.86811234423547
partial_blockage,3,12192.7,247.167,161.557,110.787,176.065,863.932,246.1,0.000303984,0.000434409,0,0,3.386861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.527790574948398,245.49123507022296,8.06992221129957,0.764699081550873,1.727864,61.844076492977706,61.868209213389825
partial_blockage,3,12252.8,248.624,160.978,111.507,175.159,862.144,246.016,0.000305325,0.000436352,0,0,3.4035555555555552,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.611790574948401,243.70323507022295,7.490922211299591,-0.14130091844913295,1.724288,61.844076492977706,61.86810944562814
partial_blockage,3,12312.8,247.298,161.049,109.57,174.994,864.569,245.932,0.000306664,0.000438293,0,0,3.420222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.695790574948404,246.1282350702229,7.5619222112995885,-0.306300918449125,1.729138,61.844076492977706,61.868244806946976
partial_blockage,3,12372.9,247.796,161.075,110.617,175.041,864.271,245.849,0.000308001,0.000440233,0,0,3.4369166666666664,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.778790574948403,245.8302350702229,7.587922211299571,-0.25930091844912795,1.728542,61.844076492977706,61.86822815238078
partial_blockage,3,12433.0,247.995,161.191,111.28,174.198,863.402,245.765,0.000309338,0.00044217,0,0,3.453611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.862790574948406,244.96123507022298,7.703922211299584,-1.1023009184491173,1.7268040000000002,61.844076492977706,61.86817961863508
partial_blockage,3,12493.0,247.784,161.318,111.496,173.964,864.561,245.682,0.000310672,0.000444106,0,0,3.4702777777777776,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-9.945790574948404,246.12023507022298,7.830922211299594,-1.3363009184491261,1.729122,61.844076492977706,61.86824435976959
partial_blockage,3,12553.1,247.539,161.576,110.218,175.027,865.498,245.599,0.000312005,0.00044604,0,0,3.486972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.028790574948403,247.057235070223,8.088922211299575,-0.27330091844913795,1.7309960000000002,61.844076492977706,61.8682967635387
partial_blockage,3,12613.1,246.698,160.167,111.163,174.581,871.189,245.516,0.000313337,0.000447972,0,0,3.503638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.111790574948401,252.7482350702229,6.6799222112995835,-0.7193009184491359,1.742378,61.844076492977706,61.868616263531884
partial_blockage,3,12673.2,247.265,161.483,110.846,174.259,867.955,245.433,0.000314667,0.000449902,0,0,3.5203333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.1947905749484,249.51423507022298,7.995922211299586,-1.0413009184491386,1.73591,61.844076492977706,61.86843444598689
partial_blockage,3,12733.3,247.457,161.406,111.267,175.054,869.61,245.35,0.000315996,0.00045183,0,0,3.5370277777777774,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.277790574948398,251.16923507022295,7.918922211299588,-0.24630091844912272,1.73922,61.844076492977706,61.868527406733044
partial_blockage,3,12793.3,247.633,161.45,110.815,175.356,872.309,245.268,0.000317323,0.000453756,0,0,3.553694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.359790574948391,253.8682350702229,7.962922211299571,0.05569908155086978,1.744618,61.844076492977706,61.868679388162164
partial_blockage,3,12853.4,248.342,161.345,110.767,173.563,869.881,245.186,0.000318649,0.000455681,0,0,3.5703888888888886,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.441790574948385,251.4402350702229,7.857922211299581,-1.7373009184491366,1.739762,61.844076492977706,61.8685426455636
partial_blockage,3,12913.5,247.902,161.423,110.229,174.801,871.715,245.104,0.000319973,0.000457603,0,0,3.587083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.523790574948379,253.27423507022297,7.935922211299584,-0.49930091844913704,1.74343,61.844076492977706,61.86864589947139
partial_blockage,3,12973.5,248.081,161.438,111.325,174.017,869.887,245.022,0.000321296,0.000459524,0,0,3.60375,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.6057905749484,251.44623507022288,7.95092221129957,-1.2833009184491289,1.739774,61.844076492977706,61.86854298300837
partial_blockage,3,13033.6,247.803,160.92,110.384,173.841,871.942,244.94,0.000322618,0.000461443,0,0,3.6204444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.687790574948394,253.50123507022295,7.432922211299569,-1.4593009184491166,1.743884,61.844076492977706,61.86865869464711
partial_blockage,3,13093.6,247.761,162.041,110.965,174.316,872.706,244.858,0.000323938,0.00046336,0,0,3.6371111111111114,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.769790574948388,254.26523507022296,8.553922211299579,-0.9843009184491223,1.745412,61.844076492977706,61.868701783042304
partial_blockage,3,13153.7,247.971,161.611,110.904,174.685,871.246,244.777,0.000325256,0.000465275,0,0,3.653805555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.850790574948405,252.80523507022292,8.123922211299572,-0.6153009184491225,1.742492,61.844076492977706,61.86861947416753
partial_blockage,3,13213.8,247.493,160.855,110.781,174.633,869.272,244.695,0.000326573,0.000467188,0,0,3.6704999999999997,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-10.932790574948399,250.831235070223,7.367922211299572,-0.667300918449115,1.738544,61.844076492977706,61.86850840701765
partial_blockage,3,13273.8,247.46,161.007,110.788,174.402,874.99,244.614,0.000327889,0.000469099,0,0,3.6871666666666663,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.013790574948388,256.54923507022295,7.519922211299587,-0.898300918449138,1.74998,61.844076492977706,61.86883082190642
partial_blockage,3,13333.9,247.661,162.039,110.751,174.092,877.563,244.533,0.000329203,0.000471009,0,0,3.703861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.094790574948405,259.1222350702229,8.55192221129957,-1.2083009184491118,1.755126,61.844076492977706,61.86897659202998
partial_blockage,3,13394.0,247.652,161.801,111.223,175.127,872.281,244.452,0.000330515,0.000472916,0,0,3.7205555555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.175790574948394,253.8402350702229,8.31392221129957,-0.17330091844911522,1.744562,61.844076492977706,61.868677809058774
partial_blockage,3,13454.0,247.48,161.324,111.259,173.775,879.354,244.371,0.000331826,0.000474822,0,0,3.737222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.256790574948383,260.913235070223,7.836922211299594,-1.525300918449119,1.7587080000000002,61.844076492977706,61.86907831137087
partial_blockage,3,13514.1,247.609,161.887,110.55,173.915,876.341,244.291,0.000333136,0.000476726,0,0,3.7539166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.336790574948395,257.90023507022295,8.399922211299582,-1.3853009184491327,1.752682,61.844076492977706,61.86890730781013
partial_blockage,3,13574.1,247.335,161.284,110.861,173.937,880.322,244.21,0.000334444,0.000478628,0,0,3.7705833333333336,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.417790574948384,261.88123507022294,7.796922211299574,-1.363300918449113,1.760644,61.844076492977706,61.869133374923024
partial_blockage,3,13634.2,247.908,161.975,111.714,175.186,880.234,244.13,0.000335751,0.000480528,0,0,3.787277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.497790574948397,261.793235070223,8.487922211299576,-0.11430091844911772,1.7604680000000001,61.844076492977706,61.86912836664423
partial_blockage,3,13694.3,247.737,161.549,110.802,174.683,880.896,244.05,0.000337056,0.000482426,0,0,3.803972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.57779057494838,262.4552350702229,8.061922211299589,-0.617300918449132,1.761792,61.844076492977706,61.869166054833336
partial_blockage,3,13754.3,247.661,161.224,111.304,174.186,881.262,243.97,0.00033836,0.000484323,0,0,3.8206388888888885,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.657790574948393,262.8212350702229,7.7369222112995715,-1.1143009184491177,1.762524,61.844076492977706,61.8691869036587
partial_blockage,3,13814.4,247.67,161.772,110.55,174.403,878.371,243.89,0.000339662,0.000486217,0,0,3.837333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.737790574948406,259.9302350702229,8.284922211299573,-0.8973009184491332,1.756742,61.844076492977706,61.8690224565076
partial_blockage,3,13874.5,247.421,161.69,110.153,174.3,883.4,243.811,0.000340963,0.00048811,0,0,3.8540277777777776,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.816790574948385,264.9592350702229,8.20292221129958,-1.0003009184491134,1.7668,61.844076492977706,61.86930886561832
partial_blockage,3,13934.5,247.993,162.25,111.347,173.629,880.065,243.731,0.000342262,0.000490001,0,0,3.8706944444444447,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.896790574948398,261.624235070223,8.762922211299582,-1.671300918449134,1.7601300000000002,61.844076492977706,61.86911874987535
partial_blockage,3,13994.6,247.893,161.393,111.34,174.724,883.593,243.652,0.00034356,0.00049189,0,0,3.887388888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-11.975790574948405,265.1522350702229,7.905922211299583,-0.5763009184491352,1.767186,61.844076492977706,61.8693198898119
partial_blockage,3,14054.6,247.574,161.005,111.283,174.712,882.449,243.573,0.000344857,0.000493777,0,0,3.904055555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.054790574948385,264.0082350702229,7.517922211299577,-0.5883009184491357,1.7648979999999999,61.844076492977706,61.86925457947333
partial_blockage,3,14114.7,247.766,160.696,110.898,175.005,882.797,243.494,0.000346152,0.000495662,0,0,3.9207500000000004,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.133790574948392,264.35623507022297,7.20892221129958,-0.2953009184491293,1.765594,61.844076492977706,61.86927443765696
partial_blockage,3,14174.8,247.541,161.319,110.741,173.829,883.664,243.415,0.000347445,0.000497546,0,0,3.937444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.2127905749484,265.2232350702229,7.83192221129957,-1.471300918449117,1.767328,61.844076492977706,61.869323945949674
partial_blockage,3,14234.8,246.607,162.163,110.896,174.937,887.664,243.336,0.000348737,0.000499427,0,0,3.9541111111111107,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.29179057494838,269.2232350702229,8.675922211299593,-0.36330091844911294,1.775328,61.844076492977706,61.86955298672249
partial_blockage,3,14294.9,247.493,161.096,111.96,174.015,886.288,243.257,0.000350028,0.000501307,0,0,3.9708055555555553,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.370790574948387,267.84723507022295,7.608922211299586,-1.2853009184491384,1.7725760000000002,61.844076492977706,61.86947408007485
partial_blockage,3,14355.0,247.005,161.821,110.771,174.429,886.745,243.179,0.000351317,0.000503184,0,0,3.9875,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.44879057494839,268.30423507022294,8.33392221129958,-0.8713009184491227,1.77349,61.844076492977706,61.869500273150564
partial_blockage,3,14415.0,247.579,161.724,111.992,174.867,892.633,243.101,0.000352604,0.00050506,0,0,4.004166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.526790574948393,274.192235070223,8.236922211299571,-0.43330091844913454,1.785266,61.844076492977706,61.869838952110044
partial_blockage,3,14475.1,247.498,161.826,111.115,174.439,884.813,243.023,0.00035389,0.000506934,0,0,4.020861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.604790574948396,266.3722350702229,8.338922211299575,-0.8613009184491318,1.769626,61.844076492977706,61.86938963210445
partial_blockage,3,14535.1,247.877,162.498,111.251,175.181,890.139,242.945,0.000355175,0.000508807,0,0,4.037527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.682790574948399,271.69823507022295,9.010922211299572,-0.11930091844911317,1.780278,61.844076492977706,61.869695223320456
partial_blockage,3,14595.2,247.823,161.954,110.598,173.276,890.106,242.867,0.000356458,0.000510677,0,0,4.054222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.760790574948402,271.66523507022293,8.46692221129959,-2.0243009184491143,1.7802120000000001,61.844076492977706,61.86969332422961
partial_blockage,3,14655.3,248.237,161.454,110.66,174.184,889.875,242.789,0.00035774,0.000512545,0,0,4.070916666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.838790574948405,271.43423507022294,7.96692221129959,-1.1163009184491273,1.77975,61.844076492977706,61.86968003256342
partial_blockage,3,14715.3,247.548,160.314,111.107,174.702,889.788,242.712,0.00035902,0.000514412,0,0,4.087583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.915790574948403,271.34723507022295,6.826922211299575,-0.5983009184491266,1.779576,61.844076492977706,61.869675027504826
partial_blockage,3,14775.4,247.024,162.698,111.026,175.073,888.532,242.634,0.000360299,0.000516277,0,0,4.104277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-12.993790574948406,270.091235070223,9.21092221129959,-0.22730091844911726,1.7770640000000002,61.844076492977706,61.869602825049505
partial_blockage,3,14835.5,247.031,162.198,110.256,174.401,893.451,242.557,0.000361576,0.00051814,0,0,4.120972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.070790574948404,275.01023507022296,8.71092221129959,-0.8993009184491143,1.786902,61.844076492977706,61.86988618081402
partial_blockage,3,14895.5,247.03,161.355,110.628,174.186,894.673,242.48,0.000362852,0.000520001,0,0,4.137638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.147790574948402,276.23223507022294,7.867922211299572,-1.1143009184491177,1.789346,61.844076492977706,61.86995681570332
partial_blockage,3,14955.6,247.465,161.917,111.415,174.031,896.02,242.403,0.000364126,0.00052186,0,0,4.154333333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.2247905749484,277.5792350702229,8.429922211299584,-1.2693009184491189,1.79204,61.844076492977706,61.87003478769733
partial_blockage,3,15015.6,246.485,161.995,111.181,174.278,893.103,242.326,0.000365399,0.000523717,0,0,4.171,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.301790574948399,274.6622350702229,8.507922211299586,-1.0223009184491332,1.786206,61.844076492977706,61.86986608312413
partial_blockage,3,15075.7,247.794,161.184,111.336,174.156,895.08,242.25,0.000366671,0.000525573,0,0,4.187694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.377790574948392,276.639235070223,7.696922211299579,-1.1443009184491189,1.7901600000000002,61.844076492977706,61.869980362813095
partial_blockage,3,15135.8,248.445,162.075,112.214,174.365,893.593,242.173,0.000367941,0.000527426,0,0,4.2043888888888885,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.45479057494839,275.1522350702229,8.58792221129957,-0.9353009184491157,1.787186,61.844076492977706,61.86989438384289
partial_blockage,3,15195.8,247.31,162.132,109.883,174.444,893.338,242.097,0.000369209,0.000529278,0,0,4.221055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.530790574948384,274.8972350702229,8.644922211299587,-0.8563009184491364,1.786676,61.844076492977706,61.86987965398231
partial_blockage,3,15255.9,247.598,160.69,110.97,174.653,895.828,242.021,0.000370476,0.000531128,0,0,4.23775,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.606790574948405,277.3872350702229,7.20292221129958,-0.6473009184491332,1.791656,61.844076492977706,61.87002366648662
partial_blockage,3,15316.0,247.957,162.75,110.428,174.019,897.342,241.944,0.000371742,0.000532976,0,0,4.254444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.683790574948404,278.9012350702229,9.262922211299582,-1.2813009184491193,1.794684,61.844076492977706,61.870111426513
partial_blockage,3,15376.0,246.922,161.726,111.338,174.023,898.225,241.869,0.000373006,0.000534822,0,0,4.271111111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.758790574948392,279.78423507022296,8.238922211299581,-1.2773009184491286,1.79645,61.844076492977706,61.870162678562416
partial_blockage,3,15436.1,248.268,161.456,110.95,174.763,897.666,241.793,0.000374269,0.000536666,0,0,4.287805555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.834790574948386,279.225235070223,7.968922211299571,-0.5373009184491195,1.7953320000000001,61.844076492977706,61.87013022662472
partial_blockage,3,15496.1,247.367,161.981,109.71,172.782,898.676,241.717,0.000375531,0.000538509,0,0,4.3044722222222225,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.91079057494838,280.235235070223,8.493922211299576,-2.518300918449114,1.797352,61.844076492977706,61.87018887542838
partial_blockage,3,15556.2,247.232,161.804,110.445,174.137,903.81,241.642,0.000376791,0.000540349,0,0,4.321166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-13.985790574948396,285.3692350702229,8.316922211299584,-1.1633009184491243,1.80762,61.844076492977706,61.87048801596507
partial_blockage,3,15616.3,247.026,160.772,110.011,173.501,899.181,241.566,0.000378049,0.000542188,0,0,4.337861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.06179057494839,280.740235070223,7.284922211299573,-1.79930091844912,1.798362,61.844076492977706,61.87021822454097
partial_blockage,3,15676.3,247.863,162.265,110.249,173.334,900.983,241.491,0.000379307,0.000544025,0,0,4.354527777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.136790574948378,282.5422350702229,8.777922211299568,-1.9663009184491216,1.801966,61.844076492977706,61.8703230857447
partial_blockage,3,15736.4,246.996,161.092,109.73,173.087,901.878,241.416,0.000380562,0.00054586,0,0,4.371222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.211790574948395,283.437235070223,7.604922211299595,-2.2133009184491357,1.8037560000000001,61.844076492977706,61.870375245159245
partial_blockage,3,15796.5,246.753,162.413,110.649,174.84,903.187,241.341,0.000381817,0.000547693,0,0,4.3879166666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.286790574948384,284.74623507022295,8.925922211299593,-0.46030091844912135,1.8063740000000001,61.844076492977706,61.87045162512678
partial_blockage,3,15856.5,246.912,162.145,111.004,173.783,902.042,241.266,0.00038307,0.000549525,0,0,4.404583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.361790574948401,283.60123507022297,8.657922211299592,-1.5173009184491377,1.804084,61.844076492977706,61.87038480847144
partial_blockage,3,15916.6,247.893,162.299,110.865,173.7,902.096,241.192,0.000384322,0.000551354,0,0,4.421277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.435790574948385,283.65523507022294,8.811922211299589,-1.6003009184491361,1.804192,61.844076492977706,61.870387957747134
partial_blockage,3,15976.6,247.299,161.281,111.274,173.795,903.253,241.117,0.000385572,0.000553182,0,0,4.437944444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.510790574948402,284.812235070223,7.793922211299588,-1.5053009184491373,1.8065060000000002,61.844076492977706,61.87045547914864
partial_blockage,3,16036.7,247.406,161.611,110.74,174.253,906.041,241.043,0.000386821,0.000555008,0,0,4.454638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.584790574948386,287.600235070223,8.123922211299572,-1.0473009184491389,1.8120820000000002,61.844076492977706,61.87061853936812
partial_blockage,3,16096.8,247.97,162.871,109.919,174.677,907.214,240.969,0.000388069,0.000556832,0,0,4.471333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.658790574948398,288.773235070223,9.383922211299591,-0.6233009184491323,1.8144280000000002,61.844076492977706,61.8706872940366
partial_blockage,3,16156.8,247.381,162.465,111.088,174.16,906.504,240.894,0.000389315,0.000558654,0,0,4.4879999999999995,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.733790574948387,288.06323507022296,8.977922211299585,-1.1403009184491282,1.8130080000000002,61.844076492977706,61.87064566720911
partial_blockage,3,16216.9,247.814,162.414,111.528,174.569,907.271,240.821,0.00039056,0.000560474,0,0,4.504694444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.806790574948394,288.8302350702229,8.92692221129957,-0.7313009184491364,1.8145419999999999,61.844076492977706,61.870690637320685
partial_blockage,3,16277.0,247.445,162.513,111.18,173.498,910.109,240.747,0.000391803,0.000562292,0,0,4.521388888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.880790574948378,291.668235070223,9.025922211299587,-1.8023009184491343,1.8202180000000001,61.844076492977706,61.87085736303322
partial_blockage,3,16337.0,247.301,162.674,110.807,173.789,905.044,240.673,0.000393045,0.000564109,0,0,4.538055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-14.95479057494839,286.6032350702229,9.186922211299589,-1.5113009184491375,1.810088,61.844076492977706,61.87056017070657
partial_blockage,3,16397.1,246.703,162.145,110.864,174.084,910.743,240.599,0.000394285,0.000565923,0,0,4.554749999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.028790574948403,292.302235070223,8.657922211299592,-1.2163009184491216,1.8214860000000002,61.844076492977706,61.8708946801117
partial_blockage,3,16457.1,247.282,161.774,111.016,174.168,907.756,240.526,0.000395525,0.000567736,0,0,4.571416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.101790574948382,289.3152350702229,8.286922211299583,-1.1323009184491184,1.815512,61.844076492977706,61.870719093052585
partial_blockage,3,16517.2,248.196,161.965,111.066,174.743,910.325,240.453,0.000396762,0.000569547,0,0,4.588111111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.17479057494839,291.884235070223,8.477922211299585,-0.5573009184491298,1.82065,61.844076492977706,61.87087007382212
partial_blockage,3,16577.3,248.156,161.613,110.94,174.02,910.319,240.38,0.000397999,0.000571356,0,0,4.604805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.247790574948397,291.8782350702229,8.125922211299581,-1.2803009184491145,1.820638,61.844076492977706,61.87086972070396
partial_blockage,3,16637.3,246.742,162.691,110.898,173.747,914.632,240.307,0.000399234,0.000573164,0,0,4.621472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.320790574948404,296.1912350702229,9.203922211299584,-1.5533009184491107,1.829264,61.844076492977706,61.871124153767994
partial_blockage,3,16697.4,247.741,161.857,110.902,173.718,910.345,240.234,0.000400467,0.000574969,0,0,4.638166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.393790574948383,291.90423507022297,8.369922211299581,-1.5823009184491355,1.8206900000000001,61.844076492977706,61.87087125089946
partial_blockage,3,16757.5,247.859,163.268,110.371,174.377,913.911,240.161,0.000401699,0.000576773,0,0,4.654861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.46679057494839,295.4702350702229,9.780922211299583,-0.9233009184491152,1.8278219999999998,61.844076492977706,61.87108153679683
partial_blockage,3,16817.5,247.214,161.28,110.747,173.944,913.721,240.089,0.00040293,0.000578574,0,0,4.6715277777777775,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.538790574948393,295.28023507022294,7.792922211299583,-1.3563009184491364,1.827442,61.844076492977706,61.871070311839944
partial_blockage,3,16877.6,248.368,162.717,111.005,174.315,916.222,240.016,0.000404159,0.000580374,0,0,4.688222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.611790574948401,297.7812350702229,9.229922211299595,-0.985300918449127,1.832444,61.844076492977706,61.87121825439041
partial_blockage,3,16937.6,246.946,162.355,111.418,173.851,912.77,239.944,0.000405387,0.000582172,0,0,4.704888888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.683790574948404,294.3292350702229,8.867922211299572,-1.4493009184491257,1.82554,61.844076492977706,61.871014163022075
partial_blockage,3,16997.7,249.011,162.912,110.59,173.613,914.08,239.872,0.000406614,0.000583969,0,0,4.721583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.755790574948378,295.639235070223,9.424922211299588,-1.6873009184491252,1.8281600000000002,61.844076492977706,61.87109152306009
partial_blockage,3,17057.8,248.133,162.023,109.979,173.872,916.288,239.8,0.000407839,0.000585763,0,0,4.738277777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.82779057494838,297.84723507022295,8.535922211299578,-1.4283009184491107,1.832576,61.844076492977706,61.87122216398391
partial_blockage,3,17117.8,246.839,161.739,111.734,173.997,912.858,239.728,0.000409062,0.000587556,0,0,4.754944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.899790574948383,294.4172350702229,8.251922211299586,-1.3033009184491107,1.825716,61.844076492977706,61.87101935625381
partial_blockage,3,17177.9,247.874,162.362,110.652,173.879,915.816,239.656,0.000410285,0.000589346,0,0,4.771638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-15.971790574948386,297.37523507022297,8.874922211299577,-1.421300918449134,1.8316320000000001,61.844076492977706,61.871194210655915
partial_blockage,3,17238.0,248.04,162.458,110.685,174.402,913.218,239.584,0.000411505,0.000591135,0,0,4.788333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.04379057494839,294.7772350702229,8.97092221129958,-0.898300918449138,1.826436,61.844076492977706,61.87104060650163
partial_blockage,3,17298.0,248.522,162.482,110.605,173.243,917.208,239.513,0.000412725,0.000592922,0,0,4.805,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.114790574948387,298.7672350702229,8.994922211299581,-2.0573009184491298,1.834416,61.844076492977706,61.871276690644855
partial_blockage,3,17358.1,247.775,163.259,110.545,174.316,920.002,239.441,0.000413943,0.000594707,0,0,4.821694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.18679057494839,301.5612350702229,9.771922211299568,-0.9843009184491223,1.840004,61.844076492977706,61.87144262088361
partial_blockage,3,17418.1,247.18,162.813,110.975,173.597,922.237,239.37,0.000415159,0.000596491,0,0,4.8383611111111104,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.257790574948388,303.7962350702229,9.32592221129957,-1.7033009184491164,1.844474,61.844076492977706,61.871575716203914
partial_blockage,3,17478.2,248.371,162.997,110.118,173.266,919.08,239.299,0.000416375,0.000598272,0,0,4.8550555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.328790574948385,300.639235070223,9.509922211299596,-2.0343009184491336,1.83816,61.844076492977706,61.871387809349145
partial_blockage,3,17538.3,247.676,163.462,111.872,173.424,920.089,239.228,0.000417588,0.000600052,0,0,4.87175,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.399790574948383,301.648235070223,9.974922211299571,-1.8763009184491182,1.840178,61.844076492977706,61.871447795739854
partial_blockage,3,17598.3,247.422,162.838,110.851,173.258,918.935,239.157,0.000418801,0.00060183,0,0,4.888416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.47079057494838,300.4942350702229,9.350922211299576,-2.042300918449115,1.83787,61.844076492977706,61.871379194310656
partial_blockage,3,17658.4,246.943,161.738,111.004,173.743,922.04,239.086,0.000420012,0.000603606,0,0,4.905111111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.54179057494838,303.5992350702229,8.250922211299581,-1.5573009184491298,1.84408,61.844076492977706,61.87156397179304
partial_blockage,3,17718.5,248.274,162.208,111.086,173.151,920.624,239.016,0.000421221,0.00060538,0,0,4.921805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.6117905749484,302.18323507022296,8.72092221129958,-2.1493009184491143,1.841248,61.844076492977706,61.871479628878944
partial_blockage,3,17778.5,247.626,162.112,110.602,174.404,920.261,238.945,0.000422429,0.000607152,0,0,4.938472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.6827905749484,301.8202350702229,8.624922211299577,-0.8963009184491284,1.840522,61.844076492977706,61.87145802792885
partial_blockage,3,17838.6,248.24,162.122,110.823,173.094,923.376,238.875,0.000423636,0.000608922,0,0,4.955166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.752790574948392,304.9352350702229,8.634922211299596,-2.2063009184491307,1.846752,61.844076492977706,61.87164366831369
partial_blockage,3,17898.6,247.953,161.647,109.839,173.483,923.632,238.805,0.000424841,0.000610691,0,0,4.971833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.822790574948385,305.1912350702229,8.159922211299573,-1.8173009184491207,1.847264,61.844076492977706,61.87165895266567
partial_blockage,3,17958.7,247.409,162.004,110.931,173.651,923.968,238.735,0.000426045,0.000612458,0,0,4.988527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.89279057494838,305.5272350702229,8.516922211299573,-1.6493009184491143,1.847936,61.844076492977706,61.87167901980173
partial_blockage,3,18018.8,248.392,162.099,111.174,172.647,927.153,238.665,0.000427248,0.000614223,0,0,5.005222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-16.9627905749484,308.71223507022296,8.611922211299571,-2.6533009184491334,1.854306,61.844076492977706,61.87186960170926
partial_blockage,3,18078.8,247.45,162.72,110.975,173.585,926.516,238.595,0.000428449,0.000615986,0,0,5.021888888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.032790574948393,308.0752350702229,9.23292221129958,-1.7153009184491168,1.853032,61.844076492977706,61.87183143290896
partial_blockage,3,18138.9,247.121,161.926,111.281,174.349,924.448,238.526,0.000429649,0.000617747,0,0,5.038583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.10179057494838,306.0072350702229,8.43892221129957,-0.9513009184491352,1.848896,61.844076492977706,61.87170769978871
partial_blockage,3,18199.0,247.1,162.697,111.118,173.305,932.026,238.456,0.000430847,0.000619507,0,0,5.0552777777777775,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.171790574948403,313.5852350702229,9.209922211299585,-1.995300918449118,1.864052,61.844076492977706,61.87216245718248
partial_blockage,3,18259.0,247.022,163.286,110.564,173.89,929.112,238.387,0.000432044,0.000621264,0,0,5.071944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.24079057494839,310.6712350702229,9.798922211299583,-1.4103009184491384,1.8582239999999999,61.844076492977706,61.87198714849438
partial_blockage,3,18319.1,247.025,162.756,111.158,173.673,930.374,238.318,0.000433239,0.00062302,0,0,5.088638888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.30979057494838,311.93323507022296,9.268922211299582,-1.627300918449123,1.860748,61.844076492977706,61.87206300414414
partial_blockage,3,18379.1,248.44,162.273,111.316,173.989,930.964,238.248,0.000434433,0.000624774,0,0,5.105305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.3797905749484,312.523235070223,8.785922211299578,-1.3113009184491204,1.8619280000000002,61.844076492977706,61.87209850285071
partial_blockage,3,18439.2,248.054,162.205,110.645,173.51,931.049,238.179,0.000435626,0.000626526,0,0,5.122,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.44879057494839,312.6082350702229,8.717922211299594,-1.7903009184491339,1.862098,61.844076492977706,61.87210361892411
partial_blockage,3,18499.3,247.284,163.724,110.966,173.043,929.097,238.111,0.000436817,0.000628276,0,0,5.138694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.516790574948402,310.6562350702229,10.236922211299571,-2.2573009184491184,1.858194,61.844076492977706,61.871986247500686
partial_blockage,3,18559.3,247.741,162.909,110.414,173.341,934.924,238.042,0.000438006,0.000630025,0,0,5.155361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.58579057494839,316.4832350702229,9.421922211299574,-1.9593009184491166,1.869848,61.844076492977706,61.87233734725383
partial_blockage,3,18619.4,247.255,163.827,111.226,173.46,932.95,237.973,0.000439195,0.000631771,0,0,5.172055555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.65479057494838,314.509235070223,10.33992221129958,-1.8403009184491168,1.8659000000000001,61.844076492977706,61.87221816032845
partial_blockage,3,18679.5,248.372,163.024,110.291,173.704,933.141,237.905,0.000440382,0.000633516,0,0,5.18875,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.72279057494839,314.7002350702229,9.536922211299583,-1.596300918449117,1.866282,61.844076492977706,61.87222968160111
partial_blockage,3,18739.5,247.481,162.986,111.012,173.817,939.481,237.836,0.000441567,0.000635259,0,0,5.205416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.79179057494838,321.04023507022293,9.498922211299572,-1.4833009184491175,1.878962,61.844076492977706,61.872613452695866
partial_blockage,3,18799.6,248.084,163.136,112.098,173.08,931.804,237.768,0.000442751,0.000637,0,0,5.2221111111111105,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.85979057494839,313.3632350702229,9.648922211299578,-2.2203009184491123,1.863608,61.844076492977706,61.872149082175426
