scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,3,18859.6,246.854,163.186,110.972,173.135,931.848,237.7,0.000443934,0.00063874,0,0,5.238777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.927790574948403,313.4072350702229,9.698922211299589,-2.165300918449134,1.863696,61.844076492977706,61.87215173282479
partial_blockage,3,18919.7,247.956,162.62,110.038,173.201,935.225,237.632,0.000445115,0.000640477,0,0,5.255472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-17.995790574948387,316.78423507022296,9.132922211299586,-2.0993009184491314,1.8704500000000002,61.844076492977706,61.87235554326163
partial_blockage,3,18979.8,249.065,163.258,110.934,173.061,935.691,237.564,0.000446295,0.000642213,0,0,5.272166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.0637905749484,317.25023507022297,9.770922211299592,-2.2393009184491177,1.871382,61.844076492977706,61.87238372536815
partial_blockage,3,19039.8,247.826,163.405,111.365,173.835,934.705,237.497,0.000447473,0.000643946,0,0,5.288833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.130790574948378,316.264235070223,9.917922211299583,-1.4653009184491168,1.86941,61.844076492977706,61.872324111975765
partial_blockage,3,19099.9,248.008,162.593,110.61,173.311,936.982,237.429,0.00044865,0.000645678,0,0,5.305527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.19879057494839,318.5412350702229,9.105922211299571,-1.9893009184491177,1.873964,61.844076492977706,61.87246187394335
partial_blockage,3,19160.0,247.365,162.693,110.956,174.071,934.828,237.362,0.000449826,0.000647409,0,0,5.322222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.265790574948397,316.3872350702229,9.205922211299594,-1.2293009184491268,1.869656,61.844076492977706,61.87233154510677
partial_blockage,3,19220.0,248.241,163.18,110.356,173.697,937.665,237.294,0.000451,0.000649137,0,0,5.338888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.33379057494838,319.2242350702229,9.692922211299589,-1.603300918449122,1.87533,61.844076492977706,61.872503261773545
partial_blockage,3,19280.1,248.195,163.134,109.444,172.894,939.351,237.227,0.000452173,0.000650863,0,0,5.355583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.400790574948388,320.91023507022294,9.646922211299568,-2.4063009184491193,1.878702,61.844076492977706,61.872605557500826
partial_blockage,3,19340.1,248.324,163.234,111.164,173.41,936.388,237.16,0.000453344,0.000652588,0,0,5.372249999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.467790574948395,317.947235070223,9.74692221129959,-1.8903009184491282,1.872776,61.844076492977706,61.872425903753395
partial_blockage,3,19400.2,247.906,163.236,111.018,173.121,935.357,237.093,0.000454514,0.000654311,0,0,5.388944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.534790574948403,316.9162350702229,9.748922211299572,-2.1793009184491154,1.870714,61.844076492977706,61.872363524752096
partial_blockage,3,19460.3,248.696,162.577,110.358,173.873,940.928,237.026,0.000455683,0.000656032,0,0,5.405638888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.60179057494838,322.48723507022294,9.08992221129958,-1.4273009184491343,1.881856,61.844076492977706,61.87270140598367
partial_blockage,3,19520.3,248.49,163.87,111.066,174.079,941.28,236.96,0.00045685,0.000657751,0,0,5.422305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.667790574948384,322.8392350702229,10.382922211299586,-1.221300918449117,1.88256,61.844076492977706,61.872722822119904
partial_blockage,3,19580.4,247.732,163.094,111.08,172.74,941.649,236.893,0.000458016,0.000659469,0,0,5.439,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.73479057494839,323.20823507022294,9.606922211299576,-2.5603009184491157,1.8832980000000001,61.844076492977706,61.872745281150095
partial_blockage,3,19640.5,247.746,162.385,111.007,172.681,944.849,236.827,0.00045918,0.000661184,0,0,5.455694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.800790574948394,326.408235070223,8.897922211299573,-2.619300918449113,1.889698,61.844076492977706,61.87294041663513
partial_blockage,3,19700.5,246.79,164.733,111.073,173.037,942.36,236.76,0.000460343,0.000662898,0,0,5.472361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.8677905749484,323.91923507022295,11.245922211299586,-2.2633009184491186,1.8847200000000002,61.844076492977706,61.87278858066507
partial_blockage,3,19760.6,248.263,163.044,110.8,172.054,944.597,236.694,0.000461504,0.00066461,0,0,5.489055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.933790574948404,326.1562350702229,9.556922211299593,-3.2463009184491227,1.889194,61.844076492977706,61.872925025724406
partial_blockage,3,19820.6,246.779,162.783,110.475,172.846,941.221,236.628,0.000462664,0.00066632,0,0,5.5057222222222215,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-18.999790574948406,322.78023507022294,9.295922211299569,-2.454300918449121,1.882442,61.844076492977706,61.87271923192516
partial_blockage,3,19880.7,248.156,162.983,109.824,172.695,943.692,236.562,0.000463823,0.000668028,0,0,5.5224166666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.06579057494838,325.25123507022295,9.495922211299586,-2.6053009184491316,1.887384,61.844076492977706,61.87286978662566
partial_blockage,3,19940.8,247.631,163.569,110.232,173.389,946.567,236.496,0.00046498,0.000669735,0,0,5.539111111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.131790574948383,328.12623507022295,10.08192221129957,-1.9113009184491148,1.893134,61.844076492977706,61.873045452856395
partial_blockage,3,20000.8,247.274,163.982,111.581,173.257,944.946,236.431,0.000466136,0.000671439,0,0,5.555777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.19679057494838,326.50523507022297,10.494922211299581,-2.0433009184491198,1.8898920000000001,61.844076492977706,61.87294634200752
partial_blockage,3,20060.9,247.855,162.823,111.212,172.835,944.273,236.365,0.000467291,0.000673142,0,0,5.572472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.262790574948383,325.83223507022296,9.33592221129959,-2.465300918449117,1.888546,61.844076492977706,61.872905243437486
partial_blockage,3,20121.0,247.457,162.942,110.649,173.26,948.268,236.3,0.000468444,0.000674843,0,0,5.589166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.32779057494838,329.82723507022297,9.45492221129959,-2.040300918449134,1.896536,61.844076492977706,61.87314963753319
partial_blockage,3,20181.0,248.608,162.923,111.167,173.588,948.1,236.235,0.000469595,0.000676543,0,0,5.605833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.39279057494838,329.65923507022296,9.435922211299584,-1.712300918449131,1.8962,61.844076492977706,61.87313933937147
partial_blockage,3,20241.1,247.476,162.989,110.698,173.242,947.429,236.169,0.000470745,0.00067824,0,0,5.622527777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.45879057494838,328.9882350702229,9.501922211299586,-2.0583009184491345,1.894858,61.844076492977706,61.87309822620362
partial_blockage,3,20301.1,247.227,162.823,111.488,172.654,948.306,236.104,0.000471894,0.000679936,0,0,5.639194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.52379057494838,329.865235070223,9.33592221129959,-2.6463009184491284,1.8966120000000002,61.844076492977706,61.873151967132095
partial_blockage,3,20361.2,247.902,162.976,110.89,173.499,951.675,236.039,0.000473042,0.000681629,0,0,5.655888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.588790574948405,333.2342350702229,9.488922211299581,-1.8013009184491295,1.9033499999999999,61.844076492977706,61.87335887513929
partial_blockage,3,20421.3,246.877,163.024,110.116,173.069,948.974,235.975,0.000474188,0.000683321,0,0,5.672583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.652790574948398,330.533235070223,9.536922211299583,-2.2313009184491364,1.8979480000000002,61.844076492977706,61.87319293425855
partial_blockage,3,20481.3,247.79,163.12,111.542,173.394,947.223,235.91,0.000475332,0.000685011,0,0,5.6892499999999995,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.717790574948395,328.7822350702229,9.632922211299586,-1.9063009184491193,1.8944459999999999,61.844076492977706,61.87308561011155
partial_blockage,3,20541.4,248.137,163.143,111.244,173.18,954.837,235.845,0.000476475,0.0006867,0,0,5.7059444444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.782790574948393,336.39623507022293,9.655922211299583,-2.120300918449118,1.909674,61.844076492977706,61.873553737081835
partial_blockage,3,20601.5,247.609,163.971,110.118,172.836,955.446,235.781,0.000477617,0.000688386,0,0,5.722638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.846790574948386,337.00523507022297,10.483922211299586,-2.464300918449112,1.910892,61.844076492977706,61.87359134158079
partial_blockage,3,20661.5,247.553,163.914,111.497,173.562,952.93,235.717,0.000478757,0.000690071,0,0,5.739305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.91079057494838,334.4892350702229,10.42692221129957,-1.738300918449113,1.9058599999999999,61.844076492977706,61.87343613869265
partial_blockage,3,20721.6,247.23,163.692,110.707,171.65,956.972,235.652,0.000479896,0.000691754,0,0,5.755999999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-19.975790574948405,338.5312350702229,10.20492221129959,-3.650300918449119,1.913944,61.844076492977706,61.873685674157265
partial_blockage,3,20781.6,247.652,163.467,110.325,173.243,953.66,235.588,0.000481034,0.000693435,0,0,5.772666666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.039790574948398,335.2192350702229,9.979922211299595,-2.0573009184491298,1.90732,61.844076492977706,61.87348112763397
partial_blockage,3,20841.7,248.052,163.312,111.445,172.054,955.169,235.524,0.00048217,0.000695114,0,0,5.789361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.10379057494839,336.7282350702229,9.824922211299594,-3.2463009184491227,1.910338,61.844076492977706,61.873574234430016
partial_blockage,3,20901.8,248.513,163.213,111.542,173.286,951.236,235.461,0.000483305,0.000696792,0,0,5.806055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.16679057494838,332.79523507022293,9.725922211299576,-2.0143009184491234,1.902472,61.844076492977706,61.873331872302316
partial_blockage,3,20961.8,248.62,163.288,110.13,173.373,957.512,235.397,0.000484438,0.000698467,0,0,5.822722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.2307905749484,339.0712350702229,9.800922211299593,-1.9273009184491343,1.9150239999999998,61.844076492977706,61.87371909130607
partial_blockage,3,21021.9,247.549,163.672,110.345,172.368,958.193,235.333,0.00048557,0.000700141,0,0,5.839416666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.294790574948394,339.7522350702229,10.184922211299579,-2.9323009184491298,1.916386,61.844076492977706,61.87376126089535
partial_blockage,3,21082.0,247.69,163.2,111.141,173.027,956.239,235.27,0.0004867,0.000701813,0,0,5.856111111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.357790574948382,337.798235070223,9.71292221129957,-2.273300918449138,1.9124780000000001,61.844076492977706,61.87364034360482
partial_blockage,3,21142.0,246.733,162.365,110.001,173.605,956.966,235.207,0.00048783,0.000703483,0,0,5.872777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.4207905749484,338.52523507022295,8.877922211299591,-1.695300918449135,1.913932,61.844076492977706,61.8736853029614
partial_blockage,3,21202.1,248.131,163.478,110.375,171.54,959.075,235.143,0.000488957,0.000705152,0,0,5.8894722222222216,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.48479057494839,340.634235070223,9.99092221129959,-3.7603009184491327,1.91815,61.844076492977706,61.87381592153322
partial_blockage,3,21262.1,247.343,164.275,110.791,172.83,956.861,235.08,0.000490084,0.000706819,0,0,5.906138888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.54779057494838,338.42023507022293,10.787922211299588,-2.4703009184491123,1.913722,61.844076492977706,61.873678807410194
partial_blockage,3,21322.2,247.748,163.859,111.646,173.42,961.73,235.017,0.000491209,0.000708483,0,0,5.922833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.610790574948396,343.28923507022296,10.37192221129959,-1.8803009184491373,1.9234600000000002,61.844076492977706,61.8739807644609
partial_blockage,3,21382.3,247.127,162.312,110.959,172.78,960.988,234.954,0.000492332,0.000710146,0,0,5.939527777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.673790574948384,342.547235070223,8.824922211299594,-2.5203009184491236,1.9219760000000001,61.844076492977706,61.87393464952632
partial_blockage,3,21442.3,246.096,163.266,110.768,173.486,958.066,234.892,0.000493454,0.000711808,0,0,5.956194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.735790574948396,339.62523507022297,9.778922211299573,-1.8143009184491348,1.9161320000000002,61.844076492977706,61.87375339439738
partial_blockage,3,21502.4,247.321,163.316,111.062,172.244,961.821,234.829,0.000494575,0.000713467,0,0,5.972888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.798790574948384,343.38023507022297,9.828922211299584,-3.056300918449125,1.923642,61.844076492977706,61.87398642251396
partial_blockage,3,21562.5,247.865,162.401,110.499,172.247,962.951,234.766,0.000495694,0.000715125,0,0,5.989583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.8617905749484,344.51023507022296,8.913922211299592,-3.0533009184491107,1.925902,61.844076492977706,61.87405672640902
partial_blockage,3,21622.5,248.74,163.792,110.899,172.747,959.857,234.704,0.000496812,0.00071678,0,0,6.00625,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.923790574948384,341.4162350702229,10.304922211299584,-2.5533009184491107,1.919714,61.844076492977706,61.87386442684079
partial_blockage,3,21682.6,248.393,163.87,110.354,172.738,962.757,234.642,0.000497929,0.000718434,0,0,6.022944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-20.985790574948396,344.3162350702229,10.382922211299586,-2.562300918449125,1.925514,61.844076492977706,61.87404465067298
partial_blockage,3,21742.6,248.154,164.158,110.967,173.141,961.767,234.58,0.000499044,0.000720087,0,0,6.03961111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.04779057494838,343.326235070223,10.670922211299569,-2.1593009184491336,1.923534,61.844076492977706,61.87398306492345
partial_blockage,3,21802.7,246.781,162.878,111.348,172.581,966.71,234.518,0.000500158,0.000721737,0,0,6.056305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.10979057494839,348.269235070223,9.390922211299568,-2.719300918449136,1.9334200000000001,61.844076492977706,61.8742911891981
partial_blockage,3,21862.8,247.477,163.729,111.342,172.682,965.716,234.456,0.00050127,0.000723386,0,0,6.0729999999999995,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.171790574948403,347.27523507022295,10.241922211299595,-2.618300918449137,1.931432,61.844076492977706,61.87422910097468
partial_blockage,3,21922.8,247.323,163.37,110.917,172.68,963.906,234.394,0.000502381,0.000725033,0,0,6.089666666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.233790574948387,345.4652350702229,9.882922211299586,-2.620300918449118,1.9278119999999999,61.844076492977706,61.874116206832575
partial_blockage,3,21982.9,246.559,162.715,110.789,172.959,966.863,234.332,0.00050349,0.000726678,0,0,6.106361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.2957905749484,348.422235070223,9.227922211299585,-2.3413009184491216,1.933726,61.844076492977706,61.87430075170428
partial_blockage,3,22043.0,247.25,162.989,111.01,172.867,968.869,234.271,0.000504599,0.000728321,0,0,6.123055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.356790574948405,350.42823507022297,9.501922211299586,-2.4333009184491345,1.9377380000000002,61.844076492977706,61.87442626664042
partial_blockage,3,22103.0,247.965,162.763,110.69,172.58,965.069,234.209,0.000505705,0.000729962,0,0,6.139722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.41879057494839,346.6282350702229,9.275922211299587,-2.7203009184491123,1.930138,61.844076492977706,61.874188721698175
partial_blockage,3,22163.1,247.713,163.976,110.634,172.54,967.48,234.148,0.000506811,0.000731602,0,0,6.156416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.479790574948396,349.03923507022296,10.488922211299581,-2.7603009184491327,1.93496,61.844076492977706,61.87433932957085
partial_blockage,3,22223.1,247.12,164.228,111.047,172.393,972.171,234.087,0.000507915,0.00073324,0,0,6.173083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.540790574948403,353.730235070223,10.74092221129959,-2.907300918449124,1.9443420000000002,61.844076492977706,61.874633437962615
partial_blockage,3,22283.2,248.49,163.558,110.902,172.353,969.612,234.026,0.000509017,0.000734876,0,0,6.189777777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.60179057494838,351.1712350702229,10.070922211299575,-2.947300918449116,1.939224,61.844076492977706,61.874472821927576
partial_blockage,3,22343.3,247.263,163.637,111.556,173.086,970.869,233.965,0.000510119,0.00073651,0,0,6.206472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.66279057494839,352.42823507022297,10.149922211299582,-2.214300918449112,1.9417380000000002,61.844076492977706,61.87455166488014
partial_blockage,3,22403.3,246.819,163.187,109.579,173.163,966.037,233.904,0.000511218,0.000738143,0,0,6.223138888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.723790574948396,347.596235070223,9.699922211299594,-2.137300918449114,1.932074,61.844076492977706,61.87424914462198
partial_blockage,3,22463.4,247.427,163.689,110.83,173.456,972.31,233.843,0.000512317,0.000739773,0,0,6.239833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.784790574948403,353.8692350702229,10.201922211299575,-1.844300918449136,1.94462,61.844076492977706,61.874642174429404
partial_blockage,3,22523.5,246.758,164.4,111.947,172.533,967.851,233.782,0.000513414,0.000741402,0,0,6.2565277777777775,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.84579057494838,349.41023507022294,10.912922211299588,-2.7673009184491377,1.935702,61.844076492977706,61.87436253814727
partial_blockage,3,22583.5,248.07,163.335,111.188,172.463,971.845,233.722,0.00051451,0.000743029,0,0,6.273194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.905790574948384,353.40423507022297,9.84792221129959,-2.837300918449131,1.9436900000000001,61.844076492977706,61.874612953014726
partial_blockage,3,22643.6,247.981,163.365,109.852,172.843,972.692,233.662,0.000515604,0.000744654,0,0,6.289888888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-21.965790574948386,354.25123507022295,9.877922211299591,-2.4573009184491355,1.945384,61.844076492977706,61.87466619042671
partial_blockage,3,22703.6,247.6,163.877,109.884,173.186,976.465,233.601,0.000516698,0.000746278,0,0,6.306555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.026790574948393,358.02423507022297,10.389922211299591,-2.1143009184491177,1.95293,61.844076492977706,61.874903901777316
partial_blockage,3,22763.7,247.849,162.912,110.562,172.433,976.598,233.541,0.000517789,0.0007479,0,0,6.32325,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.086790574948395,358.1572350702229,9.424922211299588,-2.867300918449132,1.953196,61.844076492977706,61.8749122979879
partial_blockage,3,22823.8,248.578,163.811,110.248,172.709,970.9,233.481,0.00051888,0.00074952,0,0,6.339944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.146790574948398,352.4592350702229,10.323922211299589,-2.5913009184491216,1.9418,61.844076492977706,61.87455361058598
partial_blockage,3,22883.8,247.767,164.102,110.74,173.058,972.922,233.421,0.000519969,0.000751138,0,0,6.3566111111111105,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.2067905749484,354.48123507022297,10.614922211299586,-2.242300918449132,1.9458440000000001,61.844076492977706,61.87468065486572
partial_blockage,3,22943.9,248.098,164.044,110.057,173.452,979.975,233.361,0.000521057,0.000752754,0,0,6.373305555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.266790574948402,361.53423507022296,10.556922211299593,-1.8483009184491266,1.95995,61.844076492977706,61.87512586873483
partial_blockage,3,23004.0,247.868,163.496,111.149,172.851,981.105,233.301,0.000522144,0.000754369,0,0,6.39,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.326790574948404,362.66423507022296,10.008922211299591,-2.4493009184491257,1.96221,61.844076492977706,61.87519749748988
partial_blockage,3,23064.0,248.274,164.311,111.553,173.122,975.984,233.242,0.000523229,0.000755982,0,0,6.406666666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.385790574948402,357.543235070223,10.823922211299589,-2.1783009184491107,1.9519680000000001,61.844076492977706,61.8748735460712
partial_blockage,3,23124.1,247.778,164.301,111.036,173.413,975.164,233.182,0.000524313,0.000757593,0,0,6.42336111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.445790574948404,356.7232350702229,10.81392221129957,-1.8873009184491139,1.950328,61.844076492977706,61.874821830667614
partial_blockage,3,23184.2,248.154,163.418,110.993,172.313,979.168,233.123,0.000525395,0.000759202,0,0,6.440055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.5047905749484,360.72723507022295,9.930922211299588,-2.9873009184491366,1.958336,61.844076492977706,61.87507476486937
partial_blockage,3,23244.2,247.285,164.006,110.653,172.293,977.764,233.063,0.000526477,0.000760809,0,0,6.456722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.564790574948404,359.32323507022295,10.518922211299582,-3.0073009184491184,1.9555280000000002,61.844076492977706,61.87498595578072
partial_blockage,3,23304.3,247.712,163.196,112.069,172.052,982.144,233.004,0.000527557,0.000762415,0,0,6.473416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.6237905749484,363.70323507022295,9.70892221129958,-3.2483009184491323,1.964288,61.844076492977706,61.87526343068142
partial_blockage,3,23364.3,247.096,163.7,110.594,172.927,979.137,232.945,0.000528635,0.000764019,0,0,6.490083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.6827905749484,360.6962350702229,10.21292221129957,-2.3733009184491323,1.9582739999999998,61.844076492977706,61.87507280261053
partial_blockage,3,23424.4,247.103,163.072,110.54,173.147,980.264,232.886,0.000529713,0.000765621,0,0,6.506777777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.741790574948396,361.82323507022295,9.584922211299585,-2.1533009184491334,1.960528,61.844076492977706,61.875144180099184
partial_blockage,3,23484.5,247.565,164.09,110.863,172.153,979.903,232.827,0.000530789,0.000767221,0,0,6.523472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.800790574948394,361.46223507022296,10.602922211299585,-3.147300918449133,1.9598060000000002,61.844076492977706,61.87512130757332
partial_blockage,3,23544.5,247.666,163.486,111.338,172.385,982.575,232.768,0.000531863,0.00076882,0,0,6.5401388888888885,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.85979057494839,364.134235070223,9.998922211299572,-2.915300918449134,1.9651500000000002,61.844076492977706,61.87529080167444
partial_blockage,3,23604.6,247.33,164.444,110.934,172.408,984.285,232.71,0.000532937,0.000770417,0,0,6.556833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.917790574948384,365.8442350702229,10.95692221129957,-2.8923009184491377,1.96857,61.844076492977706,61.87539951478437
partial_blockage,3,23664.7,247.566,163.418,111.818,172.6,987.688,232.651,0.000534009,0.000772012,0,0,6.573527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-22.97679057494838,369.2472350702229,9.930922211299588,-2.7003009184491304,1.975376,61.844076492977706,61.87561642206608
partial_blockage,3,23724.7,247.734,163.43,111.065,171.942,983.521,232.593,0.000535079,0.000773605,0,0,6.590194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.034790574948403,365.0802350702229,9.942922211299589,-3.3583009184491175,1.967042,61.844076492977706,61.875350920209264
partial_blockage,3,23784.8,247.593,164.421,110.445,172.692,984.352,232.534,0.000536149,0.000775196,0,0,6.606888888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.0937905749484,365.9112350702229,10.933922211299574,-2.6083009184491175,1.968704,61.844076492977706,61.87540377814834
partial_blockage,3,23844.8,247.947,165.006,110.884,172.553,987.819,232.476,0.000537217,0.000776786,0,0,6.623555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.151790574948393,369.3782350702229,11.518922211299582,-2.7473009184491275,1.975638,61.844076492977706,61.875624786957275
partial_blockage,3,23904.9,247.796,164.455,111.269,172.675,985.209,232.418,0.000538283,0.000778374,0,0,6.64025,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.209790574948386,366.7682350702229,10.967922211299594,-2.6253009184491134,1.970418,61.844076492977706,61.87545833659741
partial_blockage,3,23965.0,246.938,164.343,110.322,171.94,986.693,232.36,0.000539349,0.00077996,0,0,6.656944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.26779057494838,368.2522350702229,10.855922211299571,-3.360300918449127,1.973386,61.844076492977706,61.875552923382216
partial_blockage,3,24025.0,247.894,165.004,110.415,171.707,985.441,232.302,0.000540413,0.000781544,0,0,6.673611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.3257905749484,367.00023507022297,11.516922211299573,-3.593300918449131,1.970882,61.844076492977706,61.87547311437062
partial_blockage,3,24085.1,247.185,164.811,110.256,172.43,986.928,232.244,0.000541475,0.000783127,0,0,6.690305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.383790574948392,368.48723507022294,11.323922211299589,-2.870300918449118,1.973856,61.844076492977706,61.87556791479181
partial_blockage,3,24145.2,246.779,164.796,111.11,171.284,988.403,232.187,0.000542537,0.000784708,0,0,6.707,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.44079057494838,369.96223507022296,11.308922211299574,-4.016300918449133,1.976806,61.844076492977706,61.87566209125292
partial_blockage,3,24205.2,247.444,163.636,110.742,172.439,990.289,232.129,0.000543597,0.000786287,0,0,6.7236666666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.4987905749484,371.8482350702229,10.148922211299578,-2.861300918449132,1.980578,61.844076492977706,61.87578271410683
partial_blockage,3,24265.3,248.387,164.435,111.384,171.873,990.993,232.071,0.000544656,0.000787864,0,0,6.740361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.556790574948394,372.552235070223,10.947922211299584,-3.4273009184491343,1.9819860000000002,61.844076492977706,61.87582779869271
partial_blockage,3,24325.3,248.548,163.922,110.342,172.884,992.428,232.014,0.000545713,0.000789439,0,0,6.757027777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.613790574948382,373.98723507022294,10.434922211299579,-2.4163009184491386,1.984856,61.844076492977706,61.87591979607264
partial_blockage,3,24385.4,247.052,164.377,110.761,172.018,994.709,231.957,0.000546769,0.000791013,0,0,6.773722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.6707905749484,376.2682350702229,10.889922211299591,-3.282300918449124,1.989418,61.844076492977706,61.87606630392725
partial_blockage,3,24445.5,247.515,164.145,111.413,171.97,989.646,231.9,0.000547824,0.000792585,0,0,6.790416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.727790574948386,371.2052350702229,10.657922211299592,-3.330300918449126,1.979292,61.844076492977706,61.875741563964645
partial_blockage,3,24505.5,247.493,164.062,110.746,172.499,991.141,231.843,0.000548877,0.000794155,0,0,6.807083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.784790574948403,372.7002350702229,10.574922211299594,-2.8013009184491295,1.9822819999999999,61.844076492977706,61.87583728077384
partial_blockage,3,24565.6,248.201,164.448,110.326,172.373,991.596,231.786,0.000549929,0.000795724,0,0,6.823777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.84179057494839,373.15523507022294,10.96092221129959,-2.9273009184491343,1.983192,61.844076492977706,61.875866440625636
partial_blockage,3,24625.7,247.524,163.79,111.316,172.253,991.257,231.729,0.00055098,0.00079729,0,0,6.840472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.89879057494838,372.8162350702229,10.302922211299574,-3.047300918449139,1.9825139999999999,61.844076492977706,61.8758447136641
partial_blockage,3,24685.7,247.873,163.616,111.364,172.147,994.914,231.672,0.000552029,0.000798855,0,0,6.857138888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-23.955790574948395,376.4732350702229,10.128922211299596,-3.1533009184491334,1.989828,61.844076492977706,61.87607948746318
partial_blockage,3,24745.8,246.951,165.049,111.036,171.459,996.816,231.615,0.000553077,0.000800418,0,0,6.873833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.012790574948383,378.37523507022297,11.561922211299589,-3.8413009184491216,1.993632,61.844076492977706,61.87620193435196
partial_blockage,3,24805.8,247.445,164.058,110.732,172.404,996.239,231.559,0.000554124,0.00080198,0,0,6.890499999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.068790574948395,377.798235070223,10.570922211299575,-2.8963009184491284,1.9924780000000002,61.844076492977706,61.876164763580505
partial_blockage,3,24865.9,247.922,164.257,110.913,172.575,997.123,231.502,0.00055517,0.000803539,0,0,6.907194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.125790574948383,378.682235070223,10.769922211299587,-2.725300918449136,1.9942460000000002,61.844076492977706,61.87622172028439
partial_blockage,3,24926.0,246.448,164.665,111.734,172.596,994.785,231.446,0.000556214,0.000805097,0,0,6.9238888888888885,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.181790574948394,376.3442350702229,11.177922211299574,-2.704300918449121,1.98957,61.844076492977706,61.87607119116547
partial_blockage,3,24986.0,247.083,164.81,111.237,172.26,996.308,231.39,0.000557257,0.000806653,0,0,6.940555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.237790574948406,377.86723507022293,11.322922211299584,-3.040300918449134,1.992616,61.844076492977706,61.8761692074803
partial_blockage,3,25046.1,248.056,163.893,111.245,171.941,998.541,231.334,0.000558298,0.000808208,0,0,6.957249999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.29379057494839,380.100235070223,10.405922211299583,-3.3593009184491223,1.9970820000000002,61.844076492977706,61.8763131883599
partial_blockage,3,25106.2,248.124,163.39,112.098,173.108,998.637,231.278,0.000559338,0.00080976,0,0,6.973944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.3497905749484,380.1962350702229,9.902922211299568,-2.1923009184491207,1.997274,61.844076492977706,61.87631938553192
partial_blockage,3,25166.2,247.825,164.705,111.069,171.894,1003.78,231.222,0.000560377,0.000811311,0,0,6.990611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.405790574948384,385.3392350702229,11.217922211299594,-3.4063009184491193,2.00756,61.844076492977706,61.876652256104464
partial_blockage,3,25226.3,247.679,164.871,110.766,172.092,997.415,231.166,0.000561414,0.00081286,0,0,7.007305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.461790574948395,378.9742350702229,11.383922211299591,-3.208300918449112,1.9948299999999999,61.844076492977706,61.87624054512506
partial_blockage,3,25286.3,247.15,164.739,110.367,172.356,998.892,231.11,0.000562451,0.000814407,0,0,7.023972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.51779057494838,380.451235070223,11.251922211299586,-2.9443009184491302,1.9977840000000002,61.844076492977706,61.876335849660116
partial_blockage,3,25346.4,247.995,164.187,110.887,172.66,1001.26,231.055,0.000563485,0.000815953,0,0,7.040666666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.572790574948385,382.81923507022293,10.699922211299594,-2.640300918449128,2.00252,61.844076492977706,61.87648894062815
partial_blockage,3,25406.5,247.932,164.035,110.953,173.251,1002.72,230.999,0.000564519,0.000817497,0,0,7.057361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.628790574948397,384.27923507022297,10.547922211299579,-2.04930091844912,2.00544,61.844076492977706,61.876583509942414
partial_blockage,3,25466.5,248.235,164.357,111.293,172.282,1004.1,230.944,0.000565551,0.000819039,0,0,7.074027777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.683790574948404,385.65923507022296,10.869922211299581,-3.018300918449114,2.0082,61.844076492977706,61.87667302392136
partial_blockage,3,25526.6,248.476,164.069,110.999,171.524,1000.49,230.888,0.000566582,0.000820579,0,0,7.0907222222222215,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.739790574948387,382.04923507022295,10.58192221129957,-3.776300918449124,2.00098,61.844076492977706,61.87643912047362
partial_blockage,3,25586.7,247.786,164.633,110.495,172.17,1006.48,230.833,0.000567611,0.000822118,0,0,7.1074166666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.794790574948394,388.03923507022296,11.145922211299592,-3.1303009184491373,2.01296,61.844076492977706,61.87682769204379
partial_blockage,3,25646.7,247.787,164.886,110.519,171.57,1003.94,230.778,0.00056864,0.000823654,0,0,7.124083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.8497905749484,385.499235070223,11.398922211299578,-3.7303009184491316,2.00788,61.844076492977706,61.876662639186335
partial_blockage,3,25706.8,247.796,164.205,110.326,171.901,1005.44,230.723,0.000569667,0.000825189,0,0,7.140777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.90479057494838,386.999235070223,10.717922211299594,-3.3993009184491143,2.0108800000000002,61.844076492977706,61.87676006097667
partial_blockage,3,25766.8,247.802,164.449,110.073,172.716,1004.12,230.668,0.000570692,0.000826723,0,0,7.157444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-24.959790574948386,385.67923507022294,10.961922211299594,-2.5843009184491166,2.0082400000000002,61.844076492977706,61.87667432212948
partial_blockage,3,25826.9,247.415,165.543,110.984,172.074,1009.03,230.614,0.000571716,0.000828254,0,0,7.17413888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.013790574948388,390.5892350702229,12.055922211299588,-3.2263009184491125,2.01806,61.844076492977706,61.87699381379866
partial_blockage,3,25887.0,247.563,165.132,111.461,171.779,1006.51,230.559,0.000572739,0.000829784,0,0,7.190833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.068790574948395,388.06923507022293,11.644922211299587,-3.5213009184491284,2.01302,61.844076492977706,61.87682964397641
partial_blockage,3,25947.0,247.763,165.474,110.439,172.669,1007.11,230.504,0.000573761,0.000831312,0,0,7.2075,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.1237905749484,388.66923507022295,11.986922211299571,-2.6313009184491136,2.01422,61.844076492977706,61.8768686948336
partial_blockage,3,26007.1,247.661,164.184,110.272,172.938,1009.88,230.45,0.000574781,0.000832838,0,0,7.224194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.177790574948403,391.43923507022294,10.69692221129958,-2.3623009184491366,2.01976,61.844076492977706,61.87704928102889
partial_blockage,3,26067.2,247.406,164.689,110.89,172.329,1005.33,230.395,0.0005758,0.000834363,0,0,7.240888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.232790574948382,386.889235070223,11.201922211299575,-2.971300918449117,2.01066,61.844076492977706,61.87675291177518
partial_blockage,3,26127.2,247.257,165.11,110.969,172.526,1010.61,230.341,0.000576818,0.000835886,0,0,7.257555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.286790574948384,392.16923507022295,11.622922211299596,-2.7743009184491143,2.02122,61.844076492977706,61.877096954831984
partial_blockage,3,26187.3,247.462,164.195,110.091,172.051,1009.69,230.287,0.000577834,0.000837407,0,0,7.274249999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.340790574948386,391.249235070223,10.707922211299575,-3.249300918449137,2.01938,61.844076492977706,61.87703687842266
partial_blockage,3,26247.3,247.935,165.261,111.44,172.344,1011.59,230.233,0.000578849,0.000838926,0,0,7.290916666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.394790574948388,393.14923507022297,11.773922211299578,-2.9563009184491307,2.02318,61.844076492977706,61.877161009387606
partial_blockage,3,26307.4,247.532,164.002,111.808,171.657,1012.54,230.179,0.000579863,0.000840444,0,0,7.307611111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.44879057494839,394.0992350702229,10.514922211299591,-3.643300918449114,2.02508,61.844076492977706,61.8772231622887
partial_blockage,3,26367.5,247.201,164.297,111.883,171.28,1012.4,230.125,0.000580875,0.000841959,0,0,7.324305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.502790574948392,393.9592350702229,10.809922211299579,-4.020300918449124,2.0248,61.844076492977706,61.877213999252405
