scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,3,26427.5,247.874,164.929,110.525,171.889,1012.97,230.071,0.000581886,0.000843474,0,0,7.340972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.556790574948394,394.52923507022297,11.441922211299584,-3.4113009184491148,2.0259400000000003,61.844076492977706,61.87725131381385
partial_blockage,3,26487.6,247.501,164.505,110.895,172.354,1011.3,230.018,0.000582896,0.000844986,0,0,7.357666666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.60979057494839,392.8592350702229,11.017922211299577,-2.9463009184491114,2.0225999999999997,61.844076492977706,61.877142048007336
partial_blockage,3,26547.7,247.754,164.428,111.381,171.996,1013.91,229.964,0.000583904,0.000846496,0,0,7.374361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.663790574948393,395.4692350702229,10.94092221129958,-3.3043009184491154,2.02782,61.844076492977706,61.87731289593689
partial_blockage,3,26607.7,247.141,164.639,110.401,171.408,1013.57,229.911,0.000584911,0.000848005,0,0,7.391027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.71679057494839,395.129235070223,11.151922211299592,-3.8923009184491377,2.02714,61.844076492977706,61.87729061496534
partial_blockage,3,26667.8,247.525,165.17,110.347,172.046,1014.07,229.857,0.000585917,0.000849512,0,0,7.407722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.770790574948393,395.629235070223,11.68292221129957,-3.2543009184491325,2.02814,61.844076492977706,61.877323383682956
partial_blockage,3,26727.8,247.706,164.908,111.394,172.015,1019.35,229.804,0.000586921,0.000851018,0,0,7.424388888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.82379057494839,400.90923507022296,11.420922211299569,-3.2853009184491384,2.0387,61.844076492977706,61.87767040669257
partial_blockage,3,26787.9,246.813,164.456,110.954,171.909,1017.23,229.751,0.000587924,0.000852522,0,0,7.441083333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.876790574948387,398.78923507022296,10.96892221129957,-3.391300918449133,2.03446,61.844076492977706,61.87753085539918
partial_blockage,3,26848.0,248.21,164.433,110.942,172.259,1018.75,229.698,0.000588926,0.000854023,0,0,7.457777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.929790574948385,400.30923507022294,10.945922211299575,-3.0413009184491386,2.0375,61.844076492977706,61.877630881597895
partial_blockage,3,26908.0,248.126,163.825,110.831,172.556,1019.51,229.645,0.000589927,0.000855524,0,0,7.474444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-25.982790574948382,401.06923507022293,10.33792221129957,-2.744300918449113,2.03902,61.844076492977706,61.87768095064389
partial_blockage,3,26968.1,248.431,165.418,110.362,172.388,1019.67,229.592,0.000590926,0.000857022,0,0,7.491138888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.03579057494838,401.2292350702229,11.930922211299588,-2.9123009184491195,2.03934,61.844076492977706,61.87769149624829
partial_blockage,3,27028.2,248.373,165.059,111.019,172.491,1020.55,229.539,0.000591924,0.000858519,0,0,7.507833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.088790574948405,402.1092350702229,11.57192221129958,-2.809300918449111,2.0411,61.844076492977706,61.87774952662126
partial_blockage,3,27088.2,246.798,164.572,110.981,171.418,1020.0,229.487,0.00059292,0.000860014,0,0,7.524500000000001,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.140790574948397,401.55923507022294,11.084922211299585,-3.8823009184491184,2.04,61.844076492977706,61.87771325177812
partial_blockage,3,27148.3,247.59,164.606,110.222,172.322,1017.88,229.434,0.000593916,0.000861507,0,0,7.541194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.193790574948395,399.43923507022294,11.118922211299576,-2.978300918449122,2.0357600000000002,61.844076492977706,61.877573611502235
partial_blockage,3,27208.3,247.701,164.281,110.618,171.637,1018.58,229.382,0.00059491,0.000862999,0,0,7.5578611111111105,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.245790574948387,400.139235070223,10.793922211299588,-3.6633009184491243,2.03716,61.844076492977706,61.877619687047414
partial_blockage,3,27268.4,248.013,164.129,111.065,171.682,1019.48,229.329,0.000595902,0.000864488,0,0,7.574555555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.298790574948384,401.03923507022296,10.641922211299573,-3.618300918449137,2.03896,61.844076492977706,61.877678973527104
partial_blockage,3,27328.5,246.882,165.196,111.006,171.757,1021.11,229.277,0.000596894,0.000865976,0,0,7.59125,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.350790574948405,402.66923507022295,11.70892221129958,-3.5433009184491198,2.04222,61.844076492977706,61.87778648107637
partial_blockage,3,27388.5,248.271,166.272,111.062,171.04,1023.61,229.225,0.000597884,0.000867463,0,0,7.607916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.402790574948398,405.16923507022295,12.784922211299573,-4.260300918449133,2.0472200000000003,61.844076492977706,61.877951703314146
partial_blockage,3,27448.6,247.892,164.331,110.792,171.457,1021.74,229.173,0.000598872,0.000868947,0,0,7.62461111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.45479057494839,403.29923507022295,10.84392221129957,-3.843300918449131,2.04348,61.844076492977706,61.87782807904361
partial_blockage,3,27508.7,247.781,165.22,110.391,172.139,1025.7,229.121,0.00059986,0.00087043,0,0,7.641305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.506790574948383,407.259235070223,11.73292221129958,-3.1613009184491148,2.0514,61.844076492977706,61.87809013883087
partial_blockage,3,27568.7,247.945,165.998,109.83,172.235,1025.08,229.069,0.000600846,0.000871911,0,0,7.657972222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.558790574948404,406.63923507022287,12.510922211299572,-3.065300918449111,2.05016,61.844076492977706,61.87804904240984
partial_blockage,3,27628.8,247.447,165.35,111.019,171.819,1024.56,229.017,0.000601831,0.000873391,0,0,7.674666666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.610790574948396,406.1192350702229,11.862922211299576,-3.4813009184491364,2.04912,61.844076492977706,61.87801459358306
partial_blockage,3,27688.8,247.048,164.57,111.657,170.786,1022.95,228.965,0.000602814,0.000874869,0,0,7.691333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.66279057494839,404.509235070223,11.082922211299575,-4.514300918449123,2.0459,61.844076492977706,61.877908045434744
partial_blockage,3,27748.9,247.577,165.206,111.096,171.525,1022.56,228.914,0.000603796,0.000876345,0,0,7.708027777777779,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.713790574948405,404.1192350702229,11.71892221129957,-3.775300918449119,2.04512,61.844076492977706,61.87788226081818
partial_blockage,3,27809.0,247.413,164.155,111.383,171.934,1026.76,228.862,0.000604777,0.000877819,0,0,7.724722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.765790574948397,408.31923507022293,10.667922211299583,-3.3663009184491273,2.0535200000000002,61.844076492977706,61.87816045794896
partial_blockage,3,27869.0,247.524,165.699,110.107,172.441,1029.0,228.811,0.000605757,0.000879292,0,0,7.741388888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.816790574948385,410.55923507022294,12.211922211299594,-2.8593009184491223,2.058,61.844076492977706,61.87830929549771
partial_blockage,3,27929.1,247.872,165.247,110.979,172.955,1027.51,228.76,0.000606735,0.000880762,0,0,7.7580833333333326,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.8677905749484,409.06923507022293,11.759922211299596,-2.3453009184491123,2.05502,61.844076492977706,61.87821025587018
partial_blockage,3,27989.2,246.748,165.367,110.356,171.206,1024.43,228.708,0.000607712,0.000882231,0,0,7.774777777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.919790574948394,405.989235070223,11.879922211299572,-4.094300918449136,2.0488600000000003,61.844076492977706,61.87800598410454
partial_blockage,3,28049.2,247.995,164.825,111.076,172.41,1028.42,228.657,0.000608688,0.000883699,0,0,7.791444444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-26.97079057494838,409.979235070223,11.33792221129957,-2.890300918449128,2.0568400000000002,61.844076492977706,61.87827072611901
partial_blockage,3,28109.3,247.719,165.203,111.432,172.013,1028.57,228.606,0.000609662,0.000885165,0,0,7.808138888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.021790574948398,410.1292350702229,11.715922211299585,-3.2873009184491195,2.05714,61.844076492977706,61.8782806988759
partial_blockage,3,28169.3,247.577,165.729,110.438,171.561,1029.15,228.555,0.000610635,0.000886629,0,0,7.824805555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.072790574948385,410.70923507022303,12.241922211299595,-3.7393009184491177,2.0583,61.844076492977706,61.878319273872314
partial_blockage,3,28229.4,247.455,164.705,110.842,172.532,1032.52,228.505,0.000611607,0.000888091,0,0,7.841500000000001,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.122790574948397,414.0792350702229,11.217922211299594,-2.768300918449114,2.06504,61.844076492977706,61.87854383767347
partial_blockage,3,28289.5,248.213,165.448,111.626,171.152,1030.86,228.454,0.000612577,0.000889551,0,0,7.858194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.173790574948384,412.41923507022284,11.96092221129959,-4.148300918449138,2.0617199999999998,61.844076492977706,61.87843313003067
partial_blockage,3,28349.5,248.212,165.609,110.787,172.629,1030.36,228.403,0.000613547,0.00089101,0,0,7.8748611111111115,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.2247905749484,411.91923507022284,12.12192221129959,-2.671300918449134,2.06072,61.844076492977706,61.87839981922349
partial_blockage,3,28409.6,248.017,165.415,110.966,171.488,1032.03,228.353,0.000614515,0.000892467,0,0,7.891555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.274790574948383,413.5892350702229,11.927922211299574,-3.812300918449125,2.06406,61.844076492977706,61.87851114040219
partial_blockage,3,28469.7,247.832,164.625,110.408,171.368,1033.44,228.302,0.000615481,0.000893923,0,0,7.90825,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.3257905749484,414.999235070223,11.137922211299582,-3.9323009184491298,2.0668800000000003,61.844076492977706,61.87860527034912
partial_blockage,3,28529.7,247.695,165.348,110.763,171.85,1028.95,228.252,0.000616446,0.000895376,0,0,7.924916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.375790574948383,410.509235070223,11.860922211299595,-3.4503009184491304,2.0579,61.844076492977706,61.878305969695695
partial_blockage,3,28589.8,248.982,164.65,111.014,171.769,1034.39,228.202,0.00061741,0.000896828,0,0,7.9416111111111105,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.425790574948394,415.94923507022304,11.162922211299588,-3.5313009184491193,2.0687800000000003,61.844076492977706,61.878668763619004
partial_blockage,3,28649.8,247.561,164.604,111.526,171.945,1033.72,228.152,0.000618373,0.000898279,0,0,7.958277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.475790574948405,415.27923507022297,11.116922211299595,-3.3553009184491316,2.06744,61.844076492977706,61.87862397809827
partial_blockage,3,28709.9,247.581,164.978,111.506,171.673,1034.38,228.101,0.000619335,0.000899727,0,0,7.974972222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.526790574948393,415.93923507022305,11.49092221129959,-3.627300918449123,2.06876,61.844076492977706,61.878668094965306
partial_blockage,3,28770.0,247.071,165.158,110.709,171.157,1037.22,228.052,0.000620295,0.000901174,0,0,7.991666666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.5757905749484,418.77923507022297,11.670922211299569,-4.143300918449114,2.07444,61.844076492977706,61.8788582520951
partial_blockage,3,28830.0,247.782,165.344,110.42,171.496,1034.46,228.002,0.000621254,0.000902619,0,0,8.008333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.625790574948383,416.019235070223,11.856922211299576,-3.8043009184491154,2.0689200000000003,61.844076492977706,61.87867344437563
partial_blockage,3,28890.1,247.098,165.373,111.192,171.808,1037.32,227.952,0.000622211,0.000904063,0,0,8.025027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.675790574948394,418.8792350702229,11.885922211299572,-3.492300918449132,2.07464,61.844076492977706,61.87886495726047
partial_blockage,3,28950.2,247.689,165.151,110.784,170.731,1033.79,227.902,0.000623167,0.000905505,0,0,8.041722222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.725790574948405,415.3492350702229,11.663922211299592,-4.56930091844913,2.06758,61.844076492977706,61.878628655826546
partial_blockage,3,29010.2,247.728,165.346,111.424,171.234,1037.23,227.853,0.000624122,0.000906945,0,0,8.058388888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.774790574948383,418.78923507022296,11.858922211299586,-4.066300918449116,2.07446,61.844076492977706,61.87885892258258
partial_blockage,3,29070.3,247.723,164.997,110.336,171.443,1037.41,227.803,0.000625076,0.000908383,0,0,8.075083333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.824790574948395,418.969235070223,11.509922211299596,-3.8573009184491127,2.0748200000000003,61.844076492977706,61.87887099246137
partial_blockage,3,29130.3,246.976,165.182,112.05,170.951,1036.4,227.754,0.000626029,0.00090982,0,0,8.09175,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.8737905749484,417.95923507022303,11.69492221129957,-4.349300918449131,2.0728000000000004,61.844076492977706,61.8788032940948
partial_blockage,3,29190.4,247.765,165.165,110.72,171.881,1038.95,227.704,0.00062698,0.000911255,0,0,8.108444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.923790574948384,420.509235070223,11.677922211299574,-3.4193009184491245,2.0779,61.844076492977706,61.878974342495994
partial_blockage,3,29250.5,248.515,165.415,111.086,171.456,1041.18,227.655,0.00062793,0.000912688,0,0,8.12513888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-27.97279057494839,422.739235070223,11.927922211299574,-3.844300918449136,2.08236,61.844076492977706,61.87912427013554
partial_blockage,3,29310.5,246.158,164.927,110.771,172.272,1039.16,227.606,0.000628878,0.000914119,0,0,8.141805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.021790574948398,420.719235070223,11.439922211299574,-3.0283009184491334,2.07832,61.844076492977706,61.87898844754719
partial_blockage,3,29370.6,247.396,165.922,110.126,172.394,1041.41,227.557,0.000629825,0.000915549,0,0,8.1585,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.070790574948404,422.969235070223,12.434922211299579,-2.9063009184491193,2.0828200000000003,61.844076492977706,61.87913975179097
partial_blockage,3,29430.7,248.511,165.257,110.742,171.79,1040.18,227.508,0.000630771,0.000916977,0,0,8.175194444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.119790574948382,421.739235070223,11.769922211299587,-3.5103009184491327,2.08036,61.844076492977706,61.87905699830014
partial_blockage,3,29490.7,247.491,165.592,110.198,172.288,1038.68,227.459,0.000631716,0.000918404,0,0,8.19186111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.16879057494839,420.239235070223,12.104922211299595,-3.012300918449114,2.07736,61.844076492977706,61.87895621161428
partial_blockage,3,29550.8,247.834,165.768,110.705,171.792,1038.51,227.411,0.00063266,0.000919829,0,0,8.208555555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.21679057494839,420.06923507022293,12.280922211299583,-3.508300918449123,2.07702,61.844076492977706,61.87894479828884
partial_blockage,3,29610.8,246.873,164.89,110.736,171.692,1046.87,227.362,0.000633602,0.000921252,0,0,8.225222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.265790574948397,428.42923507022283,11.402922211299568,-3.6083009184491175,2.09374,61.844076492977706,61.87950827581678
partial_blockage,3,29670.9,247.592,164.759,111.101,171.733,1045.58,227.313,0.000634543,0.000922673,0,0,8.241916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.314790574948404,427.13923507022287,11.271922211299568,-3.5673009184491207,2.09116,61.844076492977706,61.87942103328761
partial_blockage,3,29731.0,247.46,165.792,111.114,170.987,1041.84,227.265,0.000635482,0.000924093,0,0,8.258611111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.362790574948406,423.39923507022286,12.304922211299584,-4.31330091844913,2.0836799999999998,61.844076492977706,61.879168704917795
partial_blockage,3,29791.0,246.855,165.767,111.276,171.783,1047.48,227.216,0.000636421,0.000925511,0,0,8.275277777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.411790574948384,429.03923507022296,12.279922211299578,-3.5173009184491377,2.09496,61.844076492977706,61.87954956745304
partial_blockage,3,29851.1,247.735,165.023,110.673,170.864,1047.05,227.168,0.000637358,0.000926927,0,0,8.291972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.459790574948386,428.6092350702229,11.535922211299578,-4.4363009184491204,2.0941,61.844076492977706,61.87952045773527
partial_blockage,3,29911.2,247.823,165.195,109.683,171.107,1044.72,227.12,0.000638293,0.000928342,0,0,8.308666666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.507790574948388,426.27923507022297,11.707922211299575,-4.1933009184491254,2.08944,61.844076492977706,61.879362931294615
partial_blockage,3,29971.2,248.529,165.28,111.244,172.027,1043.93,227.072,0.000639228,0.000929755,0,0,8.325333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.55579057494839,425.489235070223,11.792922211299583,-3.273300918449138,2.08786,61.844076492977706,61.87930960061592
partial_blockage,3,30031.3,247.489,166.051,110.184,171.856,1051.05,227.024,0.000640161,0.000931166,0,0,8.342027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.60379057494839,432.6092350702229,12.56392221129957,-3.4443009184491302,2.1021,61.844076492977706,61.87979170681878
partial_blockage,3,30091.3,247.568,164.959,111.107,171.44,1048.65,226.976,0.000641093,0.000932575,0,0,8.358694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.651790574948393,430.20923507022303,11.471922211299585,-3.860300918449127,2.0973,61.844076492977706,61.87962883339943
partial_blockage,3,30151.4,247.5,165.49,109.745,171.963,1050.24,226.928,0.000642024,0.000933983,0,0,8.375388888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.699790574948395,431.79923507022295,12.002922211299591,-3.337300918449131,2.10048,61.844076492977706,61.879736695461766
partial_blockage,3,30211.5,247.387,165.135,109.699,171.268,1049.79,226.88,0.000642953,0.000935389,0,0,8.392083333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.747790574948397,431.3492350702229,11.647922211299573,-4.032300918449124,2.09958,61.844076492977706,61.87970615190151
partial_blockage,3,30271.5,248.082,165.596,111.123,172.248,1053.0,226.833,0.000643881,0.000936794,0,0,8.40875,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.794790574948394,434.55923507022294,12.108922211299586,-3.0523009184491343,2.106,61.844076492977706,61.87992431531633
partial_blockage,3,30331.6,247.852,164.198,111.294,171.028,1047.4,226.785,0.000644808,0.000938197,0,0,8.425444444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.842790574948395,428.95923507022303,10.71092221129959,-4.272300918449133,2.0948,61.844076492977706,61.879544150787645
partial_blockage,3,30391.7,248.03,164.619,110.51,171.286,1048.43,226.738,0.000645734,0.000939598,0,0,8.44213888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.889790574948393,429.989235070223,11.131922211299582,-4.014300918449123,2.0968600000000004,61.844076492977706,61.87961392194426
partial_blockage,3,30451.7,248.003,166.196,110.746,172.022,1054.61,226.69,0.000646658,0.000940997,0,0,8.458805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.937790574948394,436.16923507022284,12.70892221129958,-3.2783009184491334,2.1092199999999997,61.844076492977706,61.88003398736686
partial_blockage,3,30511.8,247.647,165.599,110.959,171.281,1050.96,226.643,0.000647581,0.000942395,0,0,8.4755,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-28.98479057494839,432.519235070223,12.111922211299571,-4.019300918449119,2.1019200000000002,61.844076492977706,61.879785592353805
partial_blockage,3,30571.8,247.9,165.663,110.077,171.628,1052.03,226.596,0.000648503,0.000943791,0,0,8.492166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.03179057494839,433.5892350702229,12.175922211299593,-3.672300918449139,2.10406,61.844076492977706,61.879858320400814
partial_blockage,3,30631.9,247.731,165.151,110.415,171.4,1054.4,226.548,0.000649424,0.000945186,0,0,8.508861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.07979057494839,435.95923507022303,11.663922211299592,-3.900300918449119,2.1088,61.844076492977706,61.880019672825554
partial_blockage,3,30692.0,247.321,166.097,111.412,172.201,1055.52,226.501,0.000650343,0.000946578,0,0,8.525555555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.126790574948387,437.0792350702229,12.60992221129959,-3.0993009184491314,2.11104,61.844076492977706,61.88009604994871
partial_blockage,3,30752.0,246.989,165.092,110.216,171.607,1056.03,226.454,0.000651261,0.00094797,0,0,8.542222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.173790574948384,437.5892350702229,11.604922211299595,-3.6933009184491254,2.11206,61.844076492977706,61.88013085565412
partial_blockage,3,30812.1,247.923,165.864,110.616,171.691,1050.26,226.408,0.000652178,0.000949359,0,0,8.558916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.219790574948405,431.81923507022293,12.376922211299586,-3.6093009184491223,2.10052,61.844076492977706,61.8797380532568
partial_blockage,3,30872.2,246.707,166.359,110.881,171.639,1053.91,226.361,0.000653094,0.000950747,0,0,8.575611111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.266790574948402,435.469235070223,12.87192221129959,-3.6613009184491148,2.1078200000000002,61.844076492977706,61.87998628330227
partial_blockage,3,30932.2,247.832,165.1,109.484,170.909,1061.35,226.314,0.000654008,0.000952133,0,0,8.592277777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.3137905749484,442.90923507022285,11.612922211299576,-4.391300918449133,2.1227,61.844076492977706,61.88049492820236
partial_blockage,3,30992.3,248.176,166.254,110.453,171.612,1055.39,226.268,0.000654921,0.000953517,0,0,8.608972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.35979057494839,436.94923507022304,12.766922211299573,-3.68830091844913,2.11078,61.844076492977706,61.88008718059209
partial_blockage,3,31052.3,248.422,164.83,111.904,171.834,1056.65,226.221,0.000655833,0.0009549,0,0,8.625638888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.40679057494839,438.20923507022303,11.342922211299594,-3.4663009184491216,2.1133,61.844076492977706,61.880173191089874
partial_blockage,3,31112.4,247.41,165.373,109.942,171.597,1059.69,226.175,0.000656743,0.000956281,0,0,8.642333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.45279057494838,441.249235070223,11.885922211299572,-3.7033009184491164,2.11938,61.844076492977706,61.880381130481716
partial_blockage,3,31172.5,247.629,166.712,110.826,170.827,1055.77,226.128,0.000657652,0.00095766,0,0,8.659027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.499790574948406,437.3292350702229,13.224922211299571,-4.473300918449127,2.11154,61.844076492977706,61.88011310947062
partial_blockage,3,31232.5,248.172,164.986,111.283,171.773,1059.11,226.082,0.00065856,0.000959038,0,0,8.675694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.5457905749484,440.66923507022284,11.498922211299572,-3.5273009184491286,2.11822,61.844076492977706,61.88034141177372
partial_blockage,3,31292.6,248.198,166.961,109.908,172.301,1057.58,226.036,0.000659467,0.000960414,0,0,8.692388888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.59179057494839,439.13923507022287,13.473922211299595,-2.999300918449137,2.11516,61.844076492977706,61.88023674077918
partial_blockage,3,31352.7,247.567,166.202,110.705,170.596,1060.82,225.99,0.000660373,0.000961788,0,0,8.709083333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.637790574948383,442.3792350702229,12.71492221129958,-4.704300918449121,2.1216399999999997,61.844076492977706,61.88045857586123
partial_blockage,3,31412.7,247.72,165.474,110.879,171.51,1062.14,225.944,0.000661277,0.000963161,0,0,8.72575,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.683790574948404,443.69923507022304,11.986922211299571,-3.790300918449134,2.12428,61.844076492977706,61.88054914743144
partial_blockage,3,31472.8,248.013,165.989,111.138,171.872,1062.3,225.898,0.00066218,0.000964532,0,0,8.742444444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.729790574948396,443.8592350702229,12.501922211299586,-3.4283009184491107,2.1246,61.844076492977706,61.88056013344803
partial_blockage,3,31532.8,247.004,166.565,110.988,170.956,1060.93,225.852,0.000663082,0.000965902,0,0,8.75911111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.775790574948388,442.489235070223,13.07792221129958,-4.344300918449136,2.1218600000000003,61.844076492977706,61.880466119195304
partial_blockage,3,31592.9,248.077,165.028,110.989,171.634,1062.45,225.806,0.000663982,0.000967269,0,0,8.775805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.82179057494838,444.009235070223,11.540922211299574,-3.6663009184491386,2.1249000000000002,61.844076492977706,61.88057043433971
partial_blockage,3,31653.0,248.405,165.733,111.273,171.252,1069.32,225.761,0.000664882,0.000968635,0,0,8.7925,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.866790574948396,450.8792350702229,12.245922211299586,-4.048300918449115,2.13864,61.844076492977706,61.88104377205411
partial_blockage,3,31713.0,248.043,166.534,111.168,170.425,1061.13,225.715,0.00066578,0.00097,0,0,8.809166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.91279057494839,442.68923507022305,13.046922211299574,-4.875300918449113,2.1222600000000003,61.844076492977706,61.880479836349664
partial_blockage,3,31773.1,247.711,166.217,110.564,171.5,1063.53,225.67,0.000666677,0.000971363,0,0,8.825861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-29.957790574948405,445.0892350702229,12.729922211299595,-3.8003009184491248,2.12706,61.844076492977706,61.88064464364344
partial_blockage,3,31833.2,248.603,165.794,110.905,171.209,1064.04,225.624,0.000667573,0.000972724,0,0,8.842555555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.003790574948397,445.5992350702229,12.306922211299593,-4.091300918449122,2.1280799999999997,61.844076492977706,61.880679713103326
partial_blockage,3,31893.2,247.516,165.745,110.429,170.737,1065.98,225.579,0.000668467,0.000974083,0,0,8.859222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.048790574948384,447.53923507022296,12.257922211299586,-4.56330091844913,2.1319600000000003,61.844076492977706,61.880813268014485
partial_blockage,3,31953.3,247.628,166.278,111.604,171.056,1064.64,225.534,0.000669361,0.000975441,0,0,8.875916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.0937905749484,446.19923507022304,12.790922211299574,-4.244300918449113,2.12928,61.844076492977706,61.88072099279127
partial_blockage,3,32013.3,247.466,165.744,110.678,170.89,1064.38,225.489,0.000670253,0.000976797,0,0,8.892583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.138790574948388,445.93923507022305,12.256922211299582,-4.410300918449138,2.12876,61.844076492977706,61.880703102072765
partial_blockage,3,32073.4,246.473,164.952,110.842,171.297,1069.57,225.444,0.000671144,0.000978151,0,0,8.909277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.183790574948404,451.1292350702229,11.46492221129958,-4.003300918449128,2.13914,61.844076492977706,61.88106105432322
partial_blockage,3,32133.5,247.3,165.372,109.823,171.412,1063.31,225.399,0.000672034,0.000979504,0,0,8.925972222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.22879057494839,444.8692350702229,11.884922211299596,-3.8883009184491186,2.12662,61.844076492977706,61.88062952082564
partial_blockage,3,32193.5,246.967,166.127,111.314,170.624,1067.42,225.354,0.000672922,0.000980855,0,0,8.942638888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.27379057494838,448.979235070223,12.639922211299591,-4.6763009184491295,2.13484,61.844076492977706,61.88091255867901
partial_blockage,3,32253.6,247.999,165.715,110.26,171.54,1068.56,225.309,0.00067381,0.000982205,0,0,8.959333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.318790574948395,450.1192350702229,12.227922211299585,-3.7603009184491327,2.13712,61.844076492977706,61.88099125873532
partial_blockage,3,32313.7,248.468,165.48,110.61,172.008,1064.96,225.264,0.000674696,0.000983553,0,0,8.976027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.363790574948382,446.519235070223,11.992922211299572,-3.292300918449115,2.1299200000000003,61.844076492977706,61.88074301812865
partial_blockage,3,32373.7,248.152,166.31,110.404,171.651,1072.36,225.219,0.000675581,0.000984899,0,0,8.992694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.408790574948398,453.91923507022284,12.822922211299584,-3.6493009184491143,2.14472,61.844076492977706,61.881254198243894
partial_blockage,3,32433.8,248.436,165.715,110.471,170.697,1071.34,225.175,0.000676465,0.000986244,0,0,9.00938888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.45279057494838,452.89923507022286,12.227922211299585,-4.603300918449122,2.14268,61.844076492977706,61.88118352820732
partial_blockage,3,32493.8,247.811,166.348,110.48,170.691,1070.23,225.13,0.000677348,0.000987587,0,0,9.026055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.497790574948397,451.78923507022296,12.860922211299595,-4.609300918449122,2.14046,61.844076492977706,61.88110669890187
partial_blockage,3,32553.9,247.659,165.745,111.6,170.007,1070.98,225.086,0.000678229,0.000988928,0,0,9.04275,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.54179057494838,452.53923507022296,12.257922211299586,-5.29330091844912,2.14196,61.844076492977706,61.881158601878795
partial_blockage,3,32614.0,247.325,165.513,111.304,170.981,1072.78,225.042,0.00067911,0.000990268,0,0,9.059444444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.58579057494839,454.3392350702229,12.025922211299587,-4.31930091844913,2.14556,61.844076492977706,61.88128331719437
partial_blockage,3,32674.0,247.712,166.021,111.538,171.837,1071.11,224.997,0.000679989,0.000991606,0,0,9.07611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.630790574948378,452.66923507022284,12.533922211299569,-3.4633009184491357,2.14222,61.844076492977706,61.88116760208778
partial_blockage,3,32734.1,247.722,166.143,110.594,171.907,1073.21,224.953,0.000680867,0.000992942,0,0,9.092805555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.67479057494839,454.769235070223,12.655922211299583,-3.393300918449114,2.14642,61.844076492977706,61.88131314125192
partial_blockage,3,32794.2,246.85,166.292,111.326,171.859,1075.52,224.909,0.000681743,0.000994277,0,0,9.109499999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.7187905749484,457.0792350702229,12.804922211299584,-3.441300918449116,2.15104,61.844076492977706,61.88147356318269
partial_blockage,3,32854.2,248.081,166.503,110.896,171.753,1074.98,224.865,0.000682619,0.00099561,0,0,9.126166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.762790574948383,456.53923507022296,13.015922211299568,-3.547300918449139,2.14996,61.844076492977706,61.88143603109803
partial_blockage,3,32914.3,246.749,166.99,110.777,171.142,1074.97,224.821,0.000683493,0.000996941,0,0,9.142861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.806790574948394,456.52923507022297,13.502922211299591,-4.158300918449129,2.14994,61.844076492977706,61.881435336236976
partial_blockage,3,32974.3,246.912,165.784,111.602,171.772,1078.73,224.777,0.000684366,0.000998271,0,0,9.159527777777779,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.850790574948405,460.28923507022296,12.296922211299574,-3.5283009184491334,2.15746,61.844076492977706,61.88169705915375
partial_blockage,3,33034.4,247.365,166.151,110.706,171.192,1071.97,224.733,0.000685238,0.000999599,0,0,9.176222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.894790574948388,453.52923507022297,12.663922211299592,-4.1083009184491175,2.14394,61.844076492977706,61.88122716941607
partial_blockage,3,33094.5,247.257,166.129,110.723,171.158,1075.73,224.69,0.000686109,0.00100093,0,0,9.192916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.937790574948394,457.28923507022296,12.641922211299573,-4.142300918449138,2.15146,61.844076492977706,61.88148816407761
partial_blockage,3,33154.5,247.216,166.021,111.029,171.114,1078.28,224.646,0.000686979,0.00100225,0,0,9.209583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-30.981790574948405,459.8392350702229,12.533922211299569,-4.1863009184491204,2.15656,61.844076492977706,61.88166568785037
partial_blockage,3,33214.6,247.424,165.634,110.842,171.557,1076.91,224.602,0.000687847,0.00100357,0,0,9.226277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.025790574948388,458.469235070223,12.146922211299568,-3.743300918449137,2.15382,61.844076492977706,61.88157026014836
partial_blockage,3,33274.7,247.614,166.665,111.232,171.121,1076.13,224.559,0.000688714,0.0010049,0,0,9.242972222222221,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.068790574948395,457.68923507022305,13.177922211299574,-4.179300918449115,2.15226,61.844076492977706,61.88151598318255
partial_blockage,3,33334.7,247.356,164.842,111.305,171.007,1079.18,224.516,0.00068958,0.00100622,0,0,9.259638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.1117905749484,460.739235070223,11.354922211299595,-4.29330091844912,2.15836,61.844076492977706,61.88172844353071
partial_blockage,3,33394.8,248.224,165.562,110.847,171.424,1081.87,224.472,0.000690445,0.00100753,0,0,9.276333333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.155790574948384,463.42923507022283,12.074922211299594,-3.876300918449118,2.1637399999999998,61.844076492977706,61.88191632502082
partial_blockage,3,33454.8,247.767,165.919,110.217,171.306,1081.1,224.429,0.000691309,0.00100885,0,0,9.293000000000001,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.19879057494839,462.65923507022285,12.431922211299593,-3.994300918449113,2.1622,61.844076492977706,61.88186249709423
partial_blockage,3,33514.9,247.515,165.822,111.135,171.006,1082.51,224.386,0.000692171,0.00101017,0,0,9.309694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.241790574948396,464.06923507022293,12.334922211299585,-4.2943009184491245,2.16502,61.844076492977706,61.881961094245206
partial_blockage,3,33575.0,246.843,166.319,111.492,171.379,1080.99,224.343,0.000693033,0.00101148,0,0,9.32638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.284790574948403,462.54923507022295,12.83192221129957,-3.921300918449134,2.1619800000000002,61.844076492977706,61.88185481051516
partial_blockage,3,33635.0,246.983,165.24,111.043,171.511,1079.58,224.3,0.000693893,0.00101279,0,0,9.343055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.32779057494838,461.13923507022287,11.752922211299591,-3.789300918449129,2.15916,61.844076492977706,61.88175635173001
partial_blockage,3,33695.1,247.054,166.025,111.155,171.714,1083.35,224.257,0.000694752,0.0010141,0,0,9.35975,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.370790574948387,464.90923507022285,12.537922211299588,-3.586300918449126,2.1667,61.844076492977706,61.88201989398276
partial_blockage,3,33755.2,246.867,166.758,110.422,170.701,1076.95,224.214,0.000695609,0.00101541,0,0,9.376444444444443,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.413790574948393,458.509235070223,13.270922211299592,-4.599300918449131,2.1539,61.844076492977706,61.88157304464131
partial_blockage,3,33815.2,247.774,165.543,110.531,172.081,1086.62,224.171,0.000696466,0.00101672,0,0,9.39311111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.4567905749484,468.17923507022283,12.055922211299588,-3.219300918449136,2.17324,61.844076492977706,61.88224922679264
partial_blockage,3,33875.3,247.077,165.493,110.889,170.243,1084.48,224.129,0.000697321,0.00101802,0,0,9.409805555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.4987905749484,466.03923507022296,12.005922211299577,-5.05730091844913,2.16896,61.844076492977706,61.882099065488056
partial_blockage,3,33935.3,248.003,165.311,110.903,170.881,1086.86,224.086,0.000698175,0.00101933,0,0,9.426472222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.54179057494838,468.41923507022284,11.823922211299589,-4.4193009184491245,2.17372,61.844076492977706,61.88226608575091
partial_blockage,3,33995.4,247.427,165.854,110.475,170.691,1081.67,224.044,0.000699028,0.00102063,0,0,9.443166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.58379057494838,463.229235070223,12.366922211299595,-4.609300918449122,2.1633400000000003,61.844076492977706,61.881902340061245
