scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,3,34055.5,248.209,166.631,110.622,171.867,1084.91,224.001,0.00069988,0.00102193,0,0,9.459861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.626790574948387,466.469235070223,13.143922211299582,-3.4333009184491345,2.16982,61.844076492977706,61.88212921435136
partial_blockage,3,34115.5,247.45,167.261,110.077,170.96,1088.57,223.959,0.000700731,0.00102323,0,0,9.476527777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.66879057494839,470.1292350702229,13.773922211299578,-4.340300918449117,2.17714,61.844076492977706,61.88238631346466
partial_blockage,3,34175.6,248.169,165.93,110.686,170.215,1086.48,223.917,0.00070158,0.00102452,0,0,9.493222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.71079057494839,468.03923507022296,12.442922211299589,-5.085300918449121,2.1729600000000002,61.844076492977706,61.88223939411758
partial_blockage,3,34235.7,247.368,165.701,110.679,171.078,1088.29,223.874,0.000702428,0.00102582,0,0,9.509916666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.753790574948397,469.8492350702229,12.213922211299575,-4.222300918449122,2.17658,61.844076492977706,61.8823666141307
partial_blockage,3,34295.7,247.464,166.07,111.055,170.73,1093.04,223.832,0.000703276,0.00102711,0,0,9.526583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.7957905749484,474.5992350702229,12.582922211299575,-4.570300918449135,2.18608,61.844076492977706,61.88270148462878
partial_blockage,3,34355.8,247.465,166.166,110.773,171.562,1088.79,223.79,0.000704121,0.00102841,0,0,9.543277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.8377905749484,470.3492350702229,12.678922211299579,-3.738300918449113,2.17758,61.844076492977706,61.882401795063494
partial_blockage,3,34415.8,246.409,166.073,110.408,171.149,1087.18,223.748,0.000704966,0.0010297,0,0,9.559944444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.8797905749484,468.739235070223,12.58592221129959,-4.151300918449124,2.17436,61.844076492977706,61.88228857014645
partial_blockage,3,34475.9,247.785,166.415,110.598,170.993,1091.37,223.706,0.00070581,0.00103099,0,0,9.576638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.921790574948403,472.92923507022283,12.927922211299574,-4.30730091844913,2.18274,61.844076492977706,61.88258358518071
partial_blockage,3,34536.0,247.325,166.117,111.213,170.804,1091.8,223.665,0.000706652,0.00103227,0,0,9.593333333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-31.9627905749484,473.3592350702229,12.629922211299572,-4.496300918449123,2.1835999999999998,61.844076492977706,61.88261392531248
partial_blockage,3,34596.0,247.497,166.618,111.291,171.034,1096.47,223.623,0.000707493,0.00103356,0,0,9.61,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.0047905749484,478.02923507022297,13.130922211299577,-4.266300918449133,2.19294,61.844076492977706,61.88294420204066
partial_blockage,3,34656.1,247.79,166.064,110.74,172.168,1088.56,223.581,0.000708333,0.00103484,0,0,9.626694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.0467905749484,470.1192350702229,12.576922211299575,-3.1323009184491184,2.17712,61.844076492977706,61.88238560982986
partial_blockage,3,34716.2,247.417,166.828,110.72,171.667,1092.99,223.54,0.000709172,0.00103613,0,0,9.643388888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.0877905749484,474.54923507022295,13.340922211299585,-3.633300918449123,2.1859800000000003,61.844076492977706,61.882697952090595
partial_blockage,3,34776.2,246.447,166.442,111.028,170.533,1094.39,223.498,0.00071001,0.00103741,0,0,9.660055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.1297905749484,475.94923507022304,12.95492221129959,-4.767300918449138,2.1887800000000004,61.844076492977706,61.88279692416688
partial_blockage,3,34836.3,247.745,166.722,111.293,171.526,1093.05,223.457,0.000710846,0.00103869,0,0,9.67675,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.1707905749484,474.6092350702229,13.23492221129959,-3.7743009184491143,2.1861,61.844076492977706,61.882702191155786
partial_blockage,3,34896.4,247.472,166.007,111.222,170.584,1090.81,223.415,0.000711682,0.00103997,0,0,9.693444444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.2127905749484,472.3692350702229,12.519922211299587,-4.716300918449122,2.18162,61.844076492977706,61.88254409034649
partial_blockage,3,34956.4,246.425,165.606,110.085,170.499,1097.8,223.374,0.000712516,0.00104124,0,0,9.710111111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.2537905749484,479.3592350702229,12.118922211299576,-4.8013009184491295,2.1955999999999998,61.844076492977706,61.88303852130467
partial_blockage,3,35016.5,247.925,166.983,111.112,170.789,1093.14,223.333,0.000713349,0.00104252,0,0,9.726805555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.294790574948394,474.69923507022304,13.495922211299586,-4.5113009184491375,2.1862800000000004,61.844076492977706,61.88270855018935
partial_blockage,3,35076.5,247.659,166.332,111.289,171.477,1095.17,223.292,0.000714181,0.00104379,0,0,9.743472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.33579057494839,476.729235070223,12.844922211299576,-3.823300918449121,2.1903400000000004,61.844076492977706,61.88285212063902
partial_blockage,3,35136.6,247.139,165.755,111.318,169.973,1095.97,223.251,0.000715011,0.00104506,0,0,9.760166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.37679057494839,477.52923507022297,12.267922211299577,-5.327300918449112,2.19194,61.844076492977706,61.88290877320553
partial_blockage,3,35196.7,247.48,166.084,110.468,171.247,1095.62,223.21,0.000715841,0.00104633,0,0,9.77686111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.417790574948384,477.17923507022283,12.596922211299585,-4.053300918449111,2.1912399999999996,61.844076492977706,61.8828839826238
partial_blockage,3,35256.7,247.213,166.625,111.377,171.164,1094.61,223.169,0.000716669,0.0010476,0,0,9.793527777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.45879057494838,476.16923507022284,13.137922211299582,-4.1363009184491375,2.1892199999999997,61.844076492977706,61.88281248842588
partial_blockage,3,35316.8,247.738,166.312,109.76,170.559,1098.43,223.128,0.000717496,0.00104887,0,0,9.810222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.499790574948406,479.989235070223,12.824922211299594,-4.741300918449127,2.19686,61.844076492977706,61.88308323870812
partial_blockage,3,35376.9,247.739,165.93,110.701,170.124,1100.12,223.087,0.000718322,0.00105013,0,0,9.826916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.5407905749484,481.67923507022283,12.442922211299589,-5.1763009184491295,2.20024,61.844076492977706,61.88320332147389
partial_blockage,3,35436.9,247.52,165.872,110.726,170.95,1097.32,223.047,0.000719147,0.0010514,0,0,9.843583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.580790574948395,478.8792350702229,12.384922211299596,-4.350300918449136,2.1946399999999997,61.844076492977706,61.88300446809994
partial_blockage,3,35497.0,247.199,166.828,110.882,171.854,1097.99,223.006,0.00071997,0.00105266,0,0,9.860277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.62179057494839,479.54923507022295,13.340922211299585,-3.4463009184491114,2.19598,61.844076492977706,61.88305200480724
partial_blockage,3,35557.0,247.207,166.87,111.162,170.495,1097.89,222.965,0.000720793,0.00105392,0,0,9.876944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.66279057494839,479.44923507022304,13.382922211299586,-4.80530091844912,2.19578,61.844076492977706,61.88304490793644
partial_blockage,3,35617.1,247.806,166.25,110.871,171.163,1102.64,222.925,0.000721614,0.00105518,0,0,9.893638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.70279057494838,484.19923507022304,12.762922211299582,-4.137300918449114,2.20528,61.844076492977706,61.8833827222436
partial_blockage,3,35677.2,247.941,166.558,110.065,171.352,1102.61,222.885,0.000722434,0.00105643,0,0,9.910333333333332,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.7427905749484,484.16923507022284,13.070922211299575,-3.948300918449121,2.2052199999999997,61.844076492977706,61.88338058410899
partial_blockage,3,35737.2,246.751,166.07,111.523,170.528,1102.19,222.844,0.000723253,0.00105769,0,0,9.927,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.7837905749484,483.749235070223,12.582922211299575,-4.772300918449133,2.20438,61.844076492977706,61.88335065632498
partial_blockage,3,35797.3,246.257,166.929,110.716,170.392,1100.53,222.804,0.000724071,0.00105894,0,0,9.943694444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.82379057494839,482.0892350702229,13.441922211299584,-4.908300918449129,2.20106,61.844076492977706,61.883232481770676
partial_blockage,3,35857.4,247.954,165.726,111.117,170.615,1102.65,222.764,0.000724888,0.0010602,0,0,9.96038888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.86379057494838,484.20923507022303,12.238922211299581,-4.685300918449116,2.2053000000000003,61.844076492977706,61.883383434968046
partial_blockage,3,35917.4,247.624,165.745,110.837,171.139,1099.19,222.724,0.000725703,0.00106145,0,0,9.977055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.9037905749484,480.749235070223,12.257922211299586,-4.161300918449115,2.1983800000000002,61.844076492977706,61.88313721761105
partial_blockage,3,35977.5,247.339,166.923,110.366,170.802,1103.34,222.684,0.000726518,0.0010627,0,0,9.99375,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.943790574948395,484.89923507022286,13.435922211299584,-4.498300918449132,2.20668,61.844076492977706,61.88343262854508
partial_blockage,3,36037.5,248.131,166.193,110.402,170.194,1102.58,222.644,0.000727331,0.00106394,0,0,10.010416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-32.98379057494839,484.13923507022287,12.705922211299594,-5.106300918449136,2.20516,61.844076492977706,61.88337844603248
partial_blockage,3,36097.6,248.518,166.024,110.645,171.22,1103.75,222.604,0.000728143,0.00106519,1,0,10.027111111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.02379057494838,485.30923507022294,12.536922211299583,-4.080300918449126,2.2075,61.844076492977706,61.8834618740684
partial_blockage,3,36157.7,247.692,166.329,110.421,171.073,1106.13,222.564,0.000728954,0.00106643,1,0,10.043805555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.0637905749484,487.68923507022305,12.84192221129959,-4.227300918449117,2.21226,61.844076492977706,61.88363185509459
partial_blockage,3,36217.7,247.569,166.474,111.213,170.851,1108.22,222.525,0.000729763,0.00106768,1,0,10.060472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.102790574948386,489.77923507022297,12.986922211299571,-4.449300918449126,2.21644,61.844076492977706,61.88378142569245
partial_blockage,3,36277.8,247.556,166.625,111.524,171.704,1108.35,222.485,0.000730572,0.00106892,1,0,10.077166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.14279057494838,489.90923507022285,13.137922211299582,-3.596300918449117,2.2167,61.844076492977706,61.88379073844198
partial_blockage,3,36337.9,247.387,166.947,110.393,170.587,1105.51,222.446,0.000731379,0.00107016,1,0,10.093861111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.181790574948394,487.06923507022293,13.459922211299585,-4.713300918449136,2.21102,61.844076492977706,61.88358753910182
partial_blockage,3,36397.9,247.472,166.749,111.321,170.343,1104.75,222.406,0.000732186,0.0010714,1,0,10.110527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.221790574948386,486.30923507022294,13.261922211299577,-4.9573009184491355,2.2095000000000002,61.844076492977706,61.88353325012461
partial_blockage,3,36458.0,247.362,166.541,111.472,170.728,1104.98,222.367,0.000732991,0.00107263,1,0,10.127222222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.2607905749484,486.53923507022296,13.053922211299579,-4.572300918449116,2.20996,61.844076492977706,61.88354967574887
partial_blockage,3,36518.0,247.114,166.521,110.696,171.406,1106.7,222.327,0.000733795,0.00107387,1,0,10.143888888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.300790574948394,488.259235070223,13.033922211299569,-3.894300918449119,2.2134,61.844076492977706,61.883672619110754
partial_blockage,3,36578.1,247.396,166.677,110.133,171.192,1108.1,222.288,0.000734597,0.0010751,1,0,10.160583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.33979057494838,489.65923507022285,13.189922211299574,-4.1083009184491175,2.2161999999999997,61.844076492977706,61.883772830276584
partial_blockage,3,36638.2,247.673,167.236,110.8,169.94,1110.55,222.249,0.000735399,0.00107633,1,0,10.177277777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.3787905749484,492.1092350702229,13.748922211299572,-5.360300918449127,2.2211,61.844076492977706,61.8839485042711
partial_blockage,3,36698.2,246.958,166.8,111.095,169.914,1114.14,222.21,0.0007362,0.00107756,1,0,10.193944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.417790574948384,495.69923507022304,13.312922211299593,-5.3863009184491375,2.2282800000000003,61.844076492977706,61.884206620329856
partial_blockage,3,36758.3,246.993,166.915,110.501,170.482,1110.99,222.171,0.000736999,0.00107879,1,0,10.210638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.4567905749484,492.54923507022295,13.427922211299574,-4.8183009184491254,2.22198,61.844076492977706,61.88398009492988
partial_blockage,3,36818.4,247.158,166.798,110.967,170.18,1110.37,222.132,0.000737797,0.00108002,1,0,10.227333333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.49579057494839,491.92923507022283,13.310922211299584,-5.120300918449118,2.2207399999999997,61.844076492977706,61.88393558442189
partial_blockage,3,36878.4,247.311,166.959,110.566,170.753,1114.25,222.093,0.000738594,0.00108125,1,0,10.244,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.5347905749484,495.80923507022294,13.471922211299585,-4.547300918449139,2.2285,61.844076492977706,61.88421454231505
partial_blockage,3,36938.5,246.766,166.36,110.319,171.107,1111.9,222.054,0.00073939,0.00108247,1,0,10.260694444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.57379057494839,493.45923507022303,12.872922211299596,-4.1933009184491254,2.2238,61.844076492977706,61.88404546980811
partial_blockage,3,36998.5,247.472,166.548,111.133,170.271,1116.45,222.015,0.000740185,0.00108369,1,0,10.27736111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.612790574948406,498.009235070223,13.060922211299584,-5.029300918449138,2.2329000000000003,61.844076492977706,61.884373146047764
partial_blockage,3,37058.6,247.02,166.29,111.046,170.688,1111.32,221.977,0.000740978,0.00108491,1,0,10.294055555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.65079057494839,492.8792350702229,12.802922211299574,-4.612300918449137,2.2226399999999997,61.844076492977706,61.88400379612552
partial_blockage,3,37118.7,247.403,165.983,111.387,170.105,1116.15,221.938,0.000741771,0.00108613,1,0,10.310749999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.689790574948404,497.70923507022303,12.495922211299586,-5.195300918449135,2.2323000000000004,61.844076492977706,61.88435149986851
partial_blockage,3,37178.7,247.463,166.823,111.539,171.337,1113.02,221.9,0.000742562,0.00108735,1,0,10.327416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.727790574948386,494.5792350702229,13.33592221129959,-3.9633009184491357,2.22604,61.844076492977706,61.884126004581155
partial_blockage,3,37238.8,247.551,167.346,110.426,170.677,1114.4,221.861,0.000743352,0.00108857,1,0,10.344111111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.7667905749484,495.95923507022303,13.858922211299586,-4.623300918449132,2.2288,61.844076492977706,61.88422534628092
partial_blockage,3,37298.9,247.488,166.432,110.739,170.223,1115.55,221.823,0.000744142,0.00108978,1,0,10.360805555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.804790574948385,497.1092350702229,12.94492221129957,-5.077300918449112,2.2311,61.844076492977706,61.8843082249392
partial_blockage,3,37358.9,248.128,166.205,109.827,170.458,1119.04,221.784,0.000744929,0.001091,1,0,10.377472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.8437905749484,500.5992350702229,12.717922211299594,-4.842300918449126,2.23808,61.844076492977706,61.88456026631908
partial_blockage,3,37419.0,247.797,167.116,110.622,169.907,1116.56,221.746,0.000745716,0.00109221,1,0,10.394166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.88179057494838,498.1192350702229,13.628922211299596,-5.393300918449114,2.23312,61.844076492977706,61.884381084435816
partial_blockage,3,37479.0,248.301,166.589,110.563,170.263,1114.26,221.708,0.000746502,0.00109342,1,0,10.410833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.919790574948394,495.81923507022293,13.10192221129958,-5.0373009184491195,2.22852,61.844076492977706,61.884215262534255
partial_blockage,3,37539.1,248.12,166.229,110.237,169.786,1114.96,221.67,0.000747286,0.00109463,1,0,10.427527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.957790574948405,496.519235070223,12.741922211299595,-5.514300918449123,2.22992,61.844076492977706,61.88426569391995
partial_blockage,3,37599.2,247.315,166.876,110.918,170.839,1120.82,221.632,0.00074807,0.00109583,1,0,10.444222222222221,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-33.99579057494839,502.3792350702229,13.388922211299587,-4.461300918449126,2.24164,61.844076492977706,61.88468911741318
partial_blockage,3,37659.2,247.566,166.399,110.924,170.143,1111.93,221.594,0.000748852,0.00109704,1,0,10.460888888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.0337905749484,493.489235070223,12.911922211299583,-5.157300918449124,2.22386,61.844076492977706,61.88404762593408
partial_blockage,3,37719.3,247.936,165.711,110.07,171.038,1122.22,221.556,0.000749633,0.00109824,1,0,10.477583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.07179057494838,503.77923507022297,12.223922211299595,-4.262300918449114,2.24444,61.844076492977706,61.88479060466212
partial_blockage,3,37779.4,247.03,166.193,110.284,170.239,1120.38,221.518,0.000750413,0.00109944,1,0,10.494277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.10979057494839,501.93923507022305,12.705922211299594,-5.0613009184491204,2.2407600000000003,61.844076492977706,61.88465724755109
partial_blockage,3,37839.4,248.193,167.351,110.711,169.783,1124.61,221.48,0.000751192,0.00110064,1,0,10.510944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.1477905749484,506.16923507022284,13.863922211299581,-5.517300918449138,2.2492199999999998,61.844076492977706,61.884964150249594
partial_blockage,3,37899.5,247.833,166.601,110.856,170.328,1118.47,221.443,0.00075197,0.00110184,1,0,10.52763888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.18479057494838,500.02923507022297,13.113922211299581,-4.972300918449122,2.23694,61.844076492977706,61.884519048247256
partial_blockage,3,37959.5,248.074,166.511,110.838,169.835,1123.83,221.405,0.000752746,0.00110304,1,0,10.544305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.22279057494839,505.38923507022287,13.023922211299578,-5.465300918449117,2.2476599999999998,61.844076492977706,61.8849074714092
partial_blockage,3,38019.6,247.492,166.428,111.193,170.359,1119.88,221.368,0.000753522,0.00110424,1,0,10.561,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.2597905749484,501.43923507022305,12.94092221129958,-4.941300918449116,2.2397600000000004,61.844076492977706,61.88462104696835
partial_blockage,3,38079.7,248.193,166.32,110.89,170.285,1123.67,221.33,0.000754296,0.00110543,1,0,10.577694444444443,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.29779057494838,505.229235070223,12.832922211299575,-5.015300918449128,2.2473400000000003,61.844076492977706,61.884895849834614
partial_blockage,3,38139.7,247.391,166.447,111.394,170.397,1124.86,221.293,0.000755069,0.00110663,1,0,10.59436111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.334790574948386,506.41923507022284,12.959922211299585,-4.903300918449133,2.24972,61.844076492977706,61.8849823248555
partial_blockage,3,38199.8,246.83,167.284,110.909,170.441,1128.81,221.255,0.000755841,0.00110782,1,0,10.611055555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.3727905749484,510.3692350702229,13.796922211299574,-4.859300918449122,2.2576199999999997,61.844076492977706,61.88527001907383
partial_blockage,3,38259.9,247.297,167.058,109.677,170.099,1121.72,221.218,0.000756612,0.00110901,1,0,10.62775,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.4097905749484,503.27923507022297,13.570922211299575,-5.201300918449135,2.24344,61.844076492977706,61.88475434469202
partial_blockage,3,38319.9,247.65,166.691,110.841,170.184,1126.05,221.181,0.000757382,0.00111019,1,0,10.644416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.44679057494838,507.6092350702229,13.203922211299584,-5.116300918449127,2.2521,61.844076492977706,61.885068891286515
partial_blockage,3,38380.0,247.708,167.241,110.327,171.176,1121.1,221.144,0.000758151,0.00111138,1,0,10.661111111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.48379057494839,502.65923507022285,13.753922211299596,-4.124300918449137,2.2422,61.844076492977706,61.884709404741315
partial_blockage,3,38440.0,247.527,167.828,110.472,170.01,1126.4,221.107,0.000758919,0.00111257,1,0,10.677777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.52079057494839,507.95923507022303,14.340922211299585,-5.290300918449134,2.2528,61.844076492977706,61.88509436939785
partial_blockage,3,38500.1,247.878,166.701,110.327,170.83,1122.83,221.07,0.000759685,0.00111375,1,0,10.694472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.5577905749484,504.38923507022287,13.213922211299575,-4.470300918449112,2.24566,61.844076492977706,61.88483486367947
partial_blockage,3,38560.2,247.097,167.287,111.683,170.518,1130.72,221.033,0.00076045,0.00111493,1,0,10.711166666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.594790574948405,512.279235070223,13.799922211299588,-4.782300918449124,2.26144,61.844076492977706,61.88540949321478
partial_blockage,3,38620.2,247.229,166.871,110.822,170.489,1128.04,220.996,0.000761215,0.00111611,1,0,10.727833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.63179057494838,509.5992350702229,13.383922211299591,-4.8113009184491204,2.25608,61.844076492977706,61.88521385788109
partial_blockage,3,38680.3,248.226,167.039,111.654,169.855,1125.35,220.959,0.000761978,0.00111729,1,0,10.744527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.66879057494839,506.90923507022285,13.55192221129957,-5.445300918449135,2.2506999999999997,61.844076492977706,61.885017958786094
partial_blockage,3,38740.4,248.555,167.234,110.577,171.045,1127.68,220.923,0.00076274,0.00111847,1,0,10.761222222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.70479057494839,509.239235070223,13.74692221129959,-4.255300918449137,2.25536,61.844076492977706,61.88518761382951
partial_blockage,3,38800.4,247.352,166.935,110.859,169.895,1128.07,220.886,0.000763501,0.00111965,1,0,10.777888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.741790574948396,509.6292350702229,13.447922211299584,-5.4053009184491145,2.25614,61.844076492977706,61.88521604526301
partial_blockage,3,38860.5,247.349,166.282,111.732,170.062,1127.74,220.85,0.000764261,0.00112082,1,0,10.794583333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.7777905749484,509.29923507022295,12.794922211299593,-5.238300918449113,2.25548,61.844076492977706,61.88519198725716
partial_blockage,3,38920.5,247.151,167.376,110.256,171.354,1132.87,220.813,0.000765019,0.00112199,1,0,10.81125,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.814790574948404,514.4292350702228,13.888922211299587,-3.9463009184491114,2.2657399999999996,61.844076492977706,61.88556677462749
partial_blockage,3,38980.6,248.316,166.537,112.457,170.53,1128.76,220.777,0.000765777,0.00112317,1,0,10.827944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.850790574948405,510.31923507022293,13.049922211299588,-4.770300918449124,2.25752,61.844076492977706,61.88526637108124
partial_blockage,3,39040.7,247.469,166.64,111.019,171.069,1131.41,220.74,0.000766533,0.00112434,1,0,10.844638888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.88779057494838,512.969235070223,13.152922211299568,-4.231300918449136,2.26282,61.844076492977706,61.885459937061775
partial_blockage,3,39100.7,247.282,167.569,111.443,170.375,1131.7,220.704,0.000767289,0.0011255,1,0,10.861305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.923790574948384,513.259235070223,14.08192221129957,-4.925300918449125,2.2634000000000003,61.844076492977706,61.88548114727135
partial_blockage,3,39160.8,248.113,166.396,110.621,170.921,1136.48,220.668,0.000768043,0.00112667,1,0,10.878,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.959790574948386,518.039235070223,12.908922211299569,-4.3793009184491325,2.27296,61.844076492977706,61.88583153219223
partial_blockage,3,39220.9,248.533,167.296,111.159,169.698,1131.52,220.632,0.000768796,0.00112784,1,0,10.894694444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-34.99579057494839,513.0792350702229,13.808922211299574,-5.602300918449117,2.26304,61.844076492977706,61.885467981674644
partial_blockage,3,39280.9,247.892,167.554,110.317,170.898,1134.44,220.596,0.000769548,0.001129,1,0,10.91136111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.03179057494839,515.999235070223,14.066922211299584,-4.402300918449129,2.2688800000000002,61.844076492977706,61.88568181513134
partial_blockage,3,39341.0,247.641,166.85,110.404,170.373,1134.11,220.559,0.000770299,0.00113016,1,0,10.928055555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.068790574948395,515.6692350702228,13.362922211299576,-4.927300918449134,2.26822,61.844076492977706,61.88565762143663
partial_blockage,3,39401.0,248.527,166.65,111.924,170.749,1132.13,220.524,0.000771049,0.00113132,1,0,10.944722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.10379057494839,513.689235070223,13.162922211299588,-4.5513009184491295,2.26426,61.844076492977706,61.88551260688464
partial_blockage,3,39461.1,247.145,167.33,109.931,170.443,1136.42,220.488,0.000771798,0.00113248,1,0,10.961416666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.13979057494839,517.979235070223,13.842922211299594,-4.857300918449113,2.27284,61.844076492977706,61.8858271249151
partial_blockage,3,39521.2,247.245,166.686,110.229,170.859,1133.36,220.452,0.000772545,0.00113364,1,0,10.97811111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.175790574948394,514.9192350702228,13.198922211299589,-4.441300918449116,2.26672,61.844076492977706,61.885602661909
partial_blockage,3,39581.2,247.95,166.995,110.714,170.71,1135.58,220.416,0.000773292,0.0011348,1,0,10.994777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.211790574948395,517.1392350702229,13.507922211299586,-4.590300918449117,2.27116,61.844076492977706,61.8857654474345
partial_blockage,3,39641.3,247.212,167.432,111.21,169.888,1136.57,220.38,0.000774037,0.00113595,1,0,11.011472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.2477905749484,518.1292350702229,13.94492221129957,-5.4123009184491195,2.2731399999999997,61.844076492977706,61.885838143543616
partial_blockage,3,39701.4,248.42,167.116,111.229,170.582,1138.38,220.345,0.000774782,0.00113711,1,0,11.028166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.28279057494839,519.939235070223,13.628922211299596,-4.718300918449131,2.2767600000000003,61.844076492977706,61.88597121615591
partial_blockage,3,39761.4,248.124,166.994,110.064,170.279,1136.39,220.309,0.000775525,0.00113826,1,0,11.044833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.318790574948395,517.949235070223,13.506922211299582,-5.021300918449128,2.2727800000000005,61.844076492977706,61.88582492136368
partial_blockage,3,39821.5,248.75,166.911,110.504,171.353,1135.77,220.274,0.000776267,0.00113941,1,0,11.061527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.35379057494839,517.3292350702229,13.423922211299583,-3.947300918449116,2.27154,61.844076492977706,61.88577939430736
partial_blockage,3,39881.5,248.252,167.099,110.02,170.336,1141.18,220.238,0.000777008,0.00114056,1,0,11.078194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.38979057494839,522.739235070223,13.611922211299571,-4.964300918449112,2.28236,61.844076492977706,61.88617749092989
partial_blockage,3,39941.6,247.698,165.942,110.709,170.405,1139.21,220.203,0.000777748,0.0011417,1,0,11.094888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.42479057494839,520.769235070223,12.45492221129959,-4.895300918449124,2.27842,61.844076492977706,61.88603230912189
partial_blockage,3,40001.7,247.973,167.483,110.781,170.534,1140.09,220.168,0.000778487,0.00114285,1,0,11.111583333333332,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.459790574948386,521.6492350702229,13.995922211299586,-4.766300918449133,2.28018,61.844076492977706,61.88609713095242
partial_blockage,3,40061.7,248.027,166.674,111.889,170.16,1141.59,220.133,0.000779225,0.00114399,1,0,11.12825,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.49479057494838,523.1492350702229,13.186922211299589,-5.140300918449128,2.2831799999999998,61.844076492977706,61.88620773792556
partial_blockage,3,40121.8,247.952,167.081,111.873,170.475,1139.12,220.097,0.000779961,0.00114514,1,0,11.144944444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.530790574948384,520.6792350702228,13.59392221129957,-4.8253009184491304,2.27824,61.844076492977706,61.886025682433974
partial_blockage,3,40181.9,247.842,166.689,110.622,170.075,1143.99,220.062,0.000780697,0.00114628,1,0,11.16163888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.56579057494838,525.549235070223,13.201922211299575,-5.225300918449136,2.28798,61.844076492977706,61.8863850111612
partial_blockage,3,40241.9,247.34,166.999,111.423,170.72,1141.93,220.027,0.000781431,0.00114742,1,0,11.178305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.600790574948405,523.489235070223,13.511922211299577,-4.580300918449126,2.2838600000000002,61.844076492977706,61.88623282902974
partial_blockage,3,40302.0,247.655,166.789,111.175,169.754,1142.63,219.992,0.000782165,0.00114856,1,0,11.195,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.6357905749484,524.189235070223,13.30192221129957,-5.546300918449134,2.28526,61.844076492977706,61.886284510680376
partial_blockage,3,40362.0,246.94,167.552,110.876,170.343,1140.76,219.957,0.000782897,0.00114969,1,0,11.211666666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.6707905749484,522.3192350702229,14.064922211299574,-4.9573009184491355,2.28152,61.844076492977706,61.88614651745314
partial_blockage,3,40422.1,248.54,167.259,110.857,170.512,1142.19,219.923,0.000783628,0.00115083,1,0,11.228361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.70479057494839,523.749235070223,13.771922211299568,-4.788300918449124,2.28438,61.844076492977706,61.886252021379335
partial_blockage,3,40482.2,247.248,167.688,109.448,170.631,1142.76,219.888,0.000784359,0.00115196,1,0,11.245055555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.73979057494839,524.3192350702229,14.20092221129957,-4.6693009184491245,2.28552,61.844076492977706,61.8862941121835
partial_blockage,3,40542.2,247.382,167.124,111.344,170.198,1145.1,219.853,0.000785088,0.00115309,1,0,11.261722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.77479057494838,526.6592350702228,13.636922211299577,-5.102300918449117,2.2902,61.844076492977706,61.88646712577216
partial_blockage,3,40602.3,246.871,168.004,111.055,170.297,1143.36,219.819,0.000785816,0.00115423,1,0,11.278416666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.808790574948404,524.9192350702228,14.516922211299573,-5.003300918449128,2.28672,61.844076492977706,61.88633844094897
partial_blockage,3,40662.4,248.289,167.486,110.571,169.86,1145.2,219.784,0.000786543,0.00115535,1,0,11.295111111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.8437905749484,526.759235070223,13.998922211299572,-5.440300918449111,2.2904,61.844076492977706,61.886474527389886
partial_blockage,3,40722.4,247.958,166.55,111.089,169.924,1143.25,219.75,0.000787268,0.00115648,1,0,11.311777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.87779057494839,524.8092350702229,13.062922211299593,-5.376300918449118,2.2865,61.844076492977706,61.8863303122691
partial_blockage,3,40782.5,247.481,167.325,111.702,170.498,1144.34,219.715,0.000787993,0.00115761,1,0,11.328472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.91279057494839,525.8992350702229,13.83792221129957,-4.802300918449134,2.28868,61.844076492977706,61.886410894571014
partial_blockage,3,40842.5,247.42,167.275,110.692,170.454,1146.21,219.681,0.000788717,0.00115873,1,0,11.345138888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.94679057494838,527.769235070223,13.787922211299588,-4.846300918449117,2.29242,61.844076492977706,61.8865493199102
partial_blockage,3,40902.6,247.837,167.053,110.788,169.957,1149.11,219.646,0.000789439,0.00115986,1,0,11.361833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-35.981790574948405,530.6692350702228,13.56592221129958,-5.343300918449131,2.2982199999999997,61.844076492977706,61.886764436652186
partial_blockage,3,40962.7,247.829,166.399,110.721,169.991,1148.09,219.612,0.000790161,0.00116098,1,0,11.378527777777776,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.0157905749484,529.6492350702229,12.911922211299583,-5.309300918449111,2.2961799999999997,61.844076492977706,61.88668871301548
partial_blockage,3,41022.7,247.644,168.09,111.253,170.939,1146.62,219.578,0.000790881,0.0011621,1,0,11.395194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.04979057494839,528.1792350702228,14.602922211299585,-4.361300918449132,2.29324,61.844076492977706,61.8865797000196
partial_blockage,3,41082.8,247.393,167.691,110.242,170.07,1150.12,219.544,0.000791601,0.00116322,1,0,11.411888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.08379057494838,531.6792350702228,14.203922211299584,-5.230300918449132,2.3002399999999996,61.844076492977706,61.886839484068645
partial_blockage,3,41142.9,247.178,167.648,111.271,171.128,1150.66,219.51,0.000792319,0.00116434,1,0,11.428583333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.1177905749484,532.219235070223,14.160922211299578,-4.172300918449139,2.30132,61.844076492977706,61.886879635441936
partial_blockage,3,41202.9,247.344,168.142,110.916,169.775,1148.64,219.476,0.000793036,0.00116545,1,0,11.44525,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.15179057494839,530.199235070223,14.654922211299578,-5.525300918449119,2.29728,61.844076492977706,61.88672953604575
partial_blockage,3,41263.0,246.23,167.486,110.873,170.396,1154.27,219.442,0.000793753,0.00116657,1,0,11.461944444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.185790574948385,535.8292350702229,13.998922211299572,-4.904300918449138,2.30854,61.844076492977706,61.887148538294106
partial_blockage,3,41323.0,246.674,167.054,110.64,168.845,1150.06,219.408,0.000794468,0.00116768,1,0,11.47861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.219790574948405,531.6192350702229,13.566922211299584,-6.455300918449126,2.3001199999999997,61.844076492977706,61.88683502396675
partial_blockage,3,41383.1,247.72,168.056,110.286,169.841,1155.89,219.374,0.000795182,0.00116879,1,0,11.495305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.2537905749484,537.449235070223,14.568922211299594,-5.459300918449117,2.31178,61.844076492977706,61.88726948280783
partial_blockage,3,41443.2,246.906,167.988,111.739,169.932,1153.43,219.341,0.000795895,0.0011699,1,0,11.511999999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.286790574948384,534.989235070223,14.500922211299581,-5.368300918449137,2.3068600000000004,61.844076492977706,61.88708589301065
partial_blockage,3,41503.2,247.154,167.925,111.362,169.632,1153.53,219.307,0.000796607,0.00117101,1,0,11.528666666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.320790574948404,535.0892350702229,14.437922211299593,-5.66830091844912,2.30706,61.844076492977706,61.887093348394366
partial_blockage,3,41563.3,247.409,167.047,111.344,169.897,1151.83,219.273,0.000797318,0.00117212,1,0,11.545361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.354790574948396,533.3892350702229,13.559922211299579,-5.403300918449133,2.30366,61.844076492977706,61.886966694651285
partial_blockage,3,41623.4,247.078,166.42,110.85,170.868,1152.19,219.24,0.000798027,0.00117322,1,0,11.562055555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.38779057494838,533.749235070223,12.93292221129957,-4.43230091844913,2.30438,61.844076492977706,61.88699349987587
