scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,3,41683.4,247.737,166.726,110.979,170.514,1155.65,219.206,0.000798736,0.00117433,1,0,11.578722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.4217905749484,537.209235070223,13.238922211299581,-4.786300918449115,2.3113,61.844076492977706,61.88725155441367
partial_blockage,3,41743.5,248.122,167.38,111.386,170.444,1152.02,219.173,0.000799444,0.00117543,1,0,11.595416666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.45479057494839,533.5792350702229,13.892922211299577,-4.856300918449136,2.30404,61.844076492977706,61.88698084081076
partial_blockage,3,41803.5,247.529,167.952,110.444,170.387,1157.66,219.14,0.00080015,0.00117653,1,0,11.612083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.487790574948406,539.219235070223,14.46492221129958,-4.913300918449124,2.3153200000000003,61.844076492977706,61.887401819527675
partial_blockage,3,41863.6,247.405,167.775,111.533,170.515,1160.56,219.106,0.000800856,0.00117763,1,0,11.628777777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.5217905749484,542.1192350702229,14.287922211299588,-4.785300918449138,2.32112,61.844076492977706,61.88761907945464
partial_blockage,3,41923.7,247.703,166.934,111.05,170.466,1157.24,219.073,0.00080156,0.00117873,1,0,11.645472222222221,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.554790574948385,538.799235070223,13.44692221129958,-4.834300918449117,2.31448,61.844076492977706,61.88737039929615
partial_blockage,3,41983.7,246.681,167.478,111.036,171.524,1158.72,219.04,0.000802264,0.00117982,1,0,11.662138888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.5877905749484,540.279235070223,13.99092221129959,-3.776300918449124,2.31744,61.844076492977706,61.88748116883477
partial_blockage,3,42043.8,247.901,167.053,110.499,170.225,1157.35,219.007,0.000802966,0.00118092,1,0,11.678833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.62079057494839,538.9092350702228,13.56592221129958,-5.0753009184491304,2.3146999999999998,61.844076492977706,61.88737862730395
partial_blockage,3,42103.9,248.307,166.716,111.174,169.897,1159.94,218.974,0.000803668,0.00118201,1,0,11.695527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.6537905749484,541.499235070223,13.22892221129959,-5.403300918449133,2.31988,61.844076492977706,61.887572585161855
partial_blockage,3,42163.9,247.299,167.869,110.043,170.401,1158.14,218.941,0.000804368,0.00118311,1,0,11.712194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.68679057494839,539.699235070223,14.381922211299582,-4.899300918449114,2.3162800000000003,61.844076492977706,61.887437742305
partial_blockage,3,42224.0,247.828,167.454,110.635,169.174,1158.54,218.908,0.000805067,0.0011842,1,0,11.72888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.719790574948405,540.0992350702229,13.96692221129959,-6.126300918449118,2.31708,61.844076492977706,61.88746768931233
partial_blockage,3,42284.0,247.132,167.808,110.973,169.738,1158.7,218.875,0.000805765,0.00118529,1,0,11.745555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.75279057494839,540.259235070223,14.320922211299575,-5.562300918449125,2.3174,61.844076492977706,61.88747967100678
partial_blockage,3,42344.1,247.527,167.092,110.928,169.861,1158.43,218.842,0.000806463,0.00118637,1,0,11.76225,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.78579057494838,539.989235070223,13.604922211299595,-5.439300918449135,2.31686,61.844076492977706,61.88745945285586
partial_blockage,3,42404.2,248.205,166.648,111.884,170.715,1161.2,218.809,0.000807159,0.00118746,1,0,11.778944444444443,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.818790574948395,542.759235070223,13.160922211299578,-4.585300918449121,2.3224,61.844076492977706,61.88766709958679
partial_blockage,3,42464.2,247.089,167.286,110.502,169.863,1160.78,218.777,0.000807854,0.00118855,1,0,11.79561111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.850790574948405,542.3392350702229,13.798922211299583,-5.437300918449125,2.32156,61.844076492977706,61.88763558339321
partial_blockage,3,42524.3,247.884,167.185,111.721,170.153,1165.36,218.744,0.000808548,0.00118963,1,0,11.812305555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.88379057494839,546.9192350702228,13.697922211299584,-5.147300918449133,2.33072,61.844076492977706,61.887979874832546
partial_blockage,3,42584.4,248.461,168.788,111.197,169.529,1161.92,218.712,0.000809241,0.00119071,1,0,11.829,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.9157905749484,543.479235070223,15.300922211299593,-5.771300918449128,2.32384,61.844076492977706,61.88772115383534
partial_blockage,3,42644.4,247.524,167.08,110.541,170.148,1158.78,218.679,0.000809933,0.00119179,1,0,11.845666666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.94879057494839,540.3392350702229,13.592922211299594,-5.152300918449129,2.31756,61.844076492977706,61.88748566247362
partial_blockage,3,42704.5,247.605,167.266,110.73,170.626,1166.08,218.647,0.000810623,0.00119287,1,0,11.862361111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-36.9807905749484,547.6392350702229,13.778922211299573,-4.67430091844912,2.33216,61.844076492977706,61.88803412239621
partial_blockage,3,42764.5,248.106,166.879,109.885,170.174,1160.84,218.614,0.000811313,0.00119395,1,0,11.879027777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.01379057494839,542.3992350702229,13.391922211299573,-5.126300918449118,2.3216799999999997,61.844076492977706,61.88764008500952
partial_blockage,3,42824.6,247.328,167.626,111.275,169.598,1162.71,218.582,0.000812002,0.00119503,1,0,11.895722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.0457905749484,544.269235070223,14.138922211299587,-5.702300918449112,2.3254200000000003,61.844076492977706,61.887780501854145
partial_blockage,3,42884.7,246.918,168.026,111.279,170.437,1157.58,218.55,0.00081269,0.0011961,1,0,11.912416666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.07779057494838,539.1392350702229,14.538922211299592,-4.863300918449113,2.31516,61.844076492977706,61.88739583384388
partial_blockage,3,42944.7,247.187,167.386,110.568,170.447,1170.05,218.518,0.000813377,0.00119717,1,0,11.929083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.10979057494839,551.6092350702229,13.898922211299578,-4.853300918449122,2.3401,61.844076492977706,61.888333838287146
partial_blockage,3,43004.8,247.401,167.238,110.68,169.711,1166.89,218.486,0.000814062,0.00119825,1,0,11.945777777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.1417905749484,548.449235070223,13.750922211299581,-5.589300918449112,2.3337800000000004,61.844076492977706,61.888095190898206
partial_blockage,3,43064.9,247.851,167.041,110.833,170.386,1165.56,218.454,0.000814747,0.00119932,1,0,11.962472222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.173790574948384,547.1192350702229,13.553922211299579,-4.914300918449129,2.33112,61.844076492977706,61.887994940244084
partial_blockage,3,43124.9,247.642,167.116,110.266,169.866,1170.53,218.422,0.000815431,0.00120039,1,0,11.979138888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.205790574948395,552.0892350702229,13.628922211299596,-5.434300918449111,2.34106,61.844076492977706,61.888370144905885
partial_blockage,3,43185.0,247.444,167.571,110.455,170.865,1164.69,218.39,0.000816113,0.00120145,1,0,11.995833333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.237790574948406,546.249235070223,14.08392221129958,-4.435300918449116,2.32938,61.844076492977706,61.88792942451442
partial_blockage,3,43245.0,248.23,167.638,110.792,169.683,1170.23,218.358,0.000816795,0.00120252,1,0,12.0125,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.26979057494839,551.789235070223,14.150922211299587,-5.617300918449132,2.34046,61.844076492977706,61.88834745152659
partial_blockage,3,43305.1,247.376,166.765,110.941,170.406,1169.74,218.326,0.000817475,0.00120358,1,0,12.029194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.3017905749484,551.299235070223,13.277922211299568,-4.894300918449119,2.33948,61.844076492977706,61.88831039816548
partial_blockage,3,43365.2,246.936,166.554,110.579,169.64,1170.16,218.294,0.000818155,0.00120465,1,0,12.045888888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.33379057494838,551.719235070223,13.066922211299584,-5.660300918449138,2.34032,61.844076492977706,61.88834215724055
partial_blockage,3,43425.2,247.543,167.861,110.584,170.036,1172.52,218.262,0.000818833,0.00120571,1,0,12.062555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.36579057494839,554.0792350702229,14.373922211299572,-5.264300918449123,2.34504,61.844076492977706,61.88852082471254
partial_blockage,3,43485.3,246.954,168.199,110.418,170.573,1169.29,218.231,0.000819511,0.00120677,1,0,12.07925,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.3967905749484,550.8492350702229,14.711922211299594,-4.727300918449117,2.33858,61.844076492977706,61.8882763832188
partial_blockage,3,43545.4,247.477,167.162,110.882,170.117,1166.09,218.199,0.000820187,0.00120783,1,0,12.095944444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.42879057494838,547.6492350702229,13.674922211299588,-5.1833009184491345,2.3321799999999997,61.844076492977706,61.88803487607017
partial_blockage,3,43605.4,247.077,168.129,111.487,170.445,1168.86,218.168,0.000820862,0.00120889,1,0,12.11261111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.459790574948386,550.4192350702228,14.641922211299573,-4.855300918449132,2.33772,61.844076492977706,61.88824389225855
partial_blockage,3,43665.5,246.805,168.453,111.152,169.49,1175.91,218.136,0.000821537,0.00120994,1,0,12.129305555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.491790574948396,557.469235070223,14.965922211299585,-5.810300918449116,2.35182,61.844076492977706,61.88877809895489
partial_blockage,3,43725.5,247.622,167.587,110.654,170.707,1169.4,218.105,0.00082221,0.001211,1,0,12.145972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.5227905749484,550.959235070223,14.099922211299571,-4.593300918449131,2.3388000000000004,61.844076492977706,61.888284696776644
partial_blockage,3,43785.6,247.968,167.164,111.51,169.456,1168.37,218.073,0.000822882,0.00121205,1,0,12.162666666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.554790574948385,549.9292350702228,13.67692221129957,-5.844300918449136,2.33674,61.844076492977706,61.88820688222335
partial_blockage,3,43845.7,248.144,168.547,110.769,168.932,1171.5,218.042,0.000823554,0.0012131,1,0,12.17936111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.58579057494839,553.0592350702229,15.059922211299579,-6.368300918449137,2.343,61.844076492977706,61.88844355991898
partial_blockage,3,43905.7,247.91,167.499,111.73,169.91,1175.88,218.011,0.000824224,0.00121415,1,0,12.196027777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.616790574948396,557.439235070223,14.011922211299577,-5.390300918449128,2.35176,61.844076492977706,61.88877581893891
partial_blockage,3,43965.8,247.762,167.665,111.001,170.262,1173.56,217.98,0.000824893,0.0012152,1,0,12.212722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.6477905749484,555.1192350702229,14.177922211299574,-5.038300918449124,2.34712,61.844076492977706,61.888599673636804
partial_blockage,3,44025.9,248.703,167.3,110.993,170.835,1174.26,217.949,0.000825562,0.00121625,1,0,12.229416666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.67879057494838,555.8192350702229,13.812922211299593,-4.465300918449117,2.34852,61.844076492977706,61.888652784332585
partial_blockage,3,44085.9,247.471,167.742,111.538,169.709,1172.0,217.918,0.000826229,0.0012173,1,0,12.246083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.709790574948386,553.5592350702229,14.254922211299572,-5.591300918449122,2.344,61.844076492977706,61.88848142642763
partial_blockage,3,44146.0,247.571,166.967,110.153,169.276,1173.83,217.887,0.000826895,0.00121834,1,0,12.262777777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.74079057494839,555.3892350702229,13.479922211299595,-6.024300918449114,2.34766,61.844076492977706,61.88862015544439
partial_blockage,3,44206.0,247.412,167.133,111.489,169.696,1175.09,217.856,0.00082756,0.00121939,1,0,12.279444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.7717905749484,556.6492350702229,13.645922211299592,-5.604300918449127,2.35018,61.844076492977706,61.888715799422414
partial_blockage,3,44266.1,248.271,168.194,110.94,170.635,1176.6,217.825,0.000828225,0.00122043,1,0,12.296138888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.8027905749484,558.1592350702228,14.70692221129957,-4.665300918449134,2.3531999999999997,61.844076492977706,61.88883055535367
partial_blockage,3,44326.2,247.919,167.035,111.472,169.664,1176.97,217.794,0.000828888,0.00122147,1,0,12.312833333333332,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.83379057494838,558.529235070223,13.547922211299579,-5.6363009184491375,2.35394,61.844076492977706,61.88885869680324
partial_blockage,3,44386.2,246.966,167.818,110.053,169.689,1178.35,217.763,0.00082955,0.00122251,1,0,12.3295,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.86479057494839,559.9092350702228,14.330922211299594,-5.611300918449132,2.3567,61.844076492977706,61.88896373473447
partial_blockage,3,44446.3,248.048,167.57,111.093,169.267,1174.15,217.733,0.000830212,0.00122354,1,0,12.346194444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.89479057494839,555.709235070223,14.082922211299575,-6.033300918449129,2.3483,61.844076492977706,61.88864443627181
partial_blockage,3,44506.4,246.576,167.806,110.507,169.585,1179.24,217.702,0.000830872,0.00122458,1,0,12.36288888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.925790574948394,560.799235070223,14.318922211299594,-5.715300918449117,2.35848,61.844076492977706,61.889031541781925
partial_blockage,3,44566.4,247.27,167.961,110.732,169.807,1181.02,217.671,0.000831532,0.00122562,1,0,12.379555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.9567905749484,562.5792350702229,14.473922211299595,-5.493300918449137,2.36204,61.844076492977706,61.889167309238196
partial_blockage,3,44626.5,247.425,167.767,111.25,171.477,1181.29,217.641,0.00083219,0.00122665,1,0,12.39625,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-37.9867905749484,562.8492350702229,14.279922211299578,-3.823300918449121,2.36258,61.844076492977706,61.88918792103899
partial_blockage,3,44686.5,247.99,167.896,111.504,170.137,1184.67,217.61,0.000832848,0.00122768,1,0,12.412916666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.01779057494838,566.229235070223,14.408922211299569,-5.163300918449124,2.3693400000000002,61.844076492977706,61.889446348346645
partial_blockage,3,44746.6,246.891,168.051,111.091,171.081,1181.08,217.58,0.000833504,0.00122871,1,0,12.429611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.04779057494838,562.6392350702229,14.56392221129957,-4.219300918449136,2.36216,61.844076492977706,61.88917188923178
partial_blockage,3,44806.7,247.054,168.129,110.499,169.376,1177.25,217.549,0.00083416,0.00122974,1,0,12.446305555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.078790574948385,558.8092350702229,14.641922211299573,-5.92430091844912,2.3545000000000003,61.844076492977706,61.88887999890835
partial_blockage,3,44866.7,247.368,168.389,111.647,169.834,1181.88,217.519,0.000834814,0.00123077,1,0,12.462972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.10879057494839,563.439235070223,14.901922211299592,-5.466300918449122,2.36376,61.844076492977706,61.88923297801386
partial_blockage,3,44926.8,247.064,167.485,110.883,170.104,1177.03,217.489,0.000835468,0.0012318,1,0,12.479666666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.13879057494839,558.5892350702229,13.997922211299596,-5.196300918449111,2.35406,61.844076492977706,61.88886326111409
partial_blockage,3,44986.9,248.996,167.155,111.255,169.544,1183.11,217.459,0.00083612,0.00123282,1,0,12.496361111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.16879057494839,564.6692350702228,13.667922211299583,-5.756300918449114,2.3662199999999998,61.844076492977706,61.88932698258786
partial_blockage,3,45046.9,248.109,168.088,110.976,169.729,1182.3,217.428,0.000836772,0.00123384,1,0,12.513027777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.199790574948395,563.8592350702229,14.600922211299576,-5.571300918449111,2.3646,61.844076492977706,61.88926506615891
partial_blockage,3,45107.0,247.383,167.324,111.142,170.451,1182.22,217.398,0.000837423,0.00123487,1,0,12.529722222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.229790574948396,563.779235070223,13.836922211299594,-4.849300918449131,2.36444,61.844076492977706,61.889258953253574
partial_blockage,3,45167.0,248.047,167.84,110.633,169.647,1184.56,217.368,0.000838073,0.00123589,1,0,12.546388888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.2597905749484,566.1192350702229,14.352922211299585,-5.653300918449133,2.36912,61.844076492977706,61.88943792638351
partial_blockage,3,45227.1,247.274,168.506,109.94,169.3,1182.65,217.338,0.000838721,0.00123691,1,0,12.563083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.2897905749484,564.209235070223,15.018922211299582,-6.000300918449113,2.3653000000000004,61.844076492977706,61.88929181497618
partial_blockage,3,45287.2,248.264,166.788,110.474,170.415,1186.67,217.308,0.000839369,0.00123792,1,0,12.579777777777776,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.3197905749484,568.229235070223,13.300922211299593,-4.885300918449133,2.3733400000000002,61.844076492977706,61.88959961112107
partial_blockage,3,45347.2,248.093,167.121,110.837,169.716,1184.39,217.278,0.000840016,0.00123894,1,0,12.596444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.3497905749484,565.949235070223,13.633922211299591,-5.584300918449117,2.36878,61.844076492977706,61.889424912158276
partial_blockage,3,45407.3,247.386,168.082,110.265,169.302,1187.53,217.248,0.000840662,0.00123996,1,0,12.613138888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.3797905749484,569.0892350702229,14.594922211299576,-5.998300918449132,2.37506,61.844076492977706,61.88966559348077
partial_blockage,3,45467.4,247.943,167.389,111.142,170.029,1187.79,217.219,0.000841307,0.00124097,1,0,12.629833333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.4087905749484,569.3492350702229,13.901922211299592,-5.271300918449128,2.37558,61.844076492977706,61.88968555103247
partial_blockage,3,45527.4,246.946,167.888,110.789,170.323,1185.81,217.189,0.000841951,0.00124198,1,0,12.6465,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.4387905749484,567.3692350702229,14.400922211299587,-4.977300918449117,2.37162,61.844076492977706,61.88953367649233
partial_blockage,3,45587.5,247.126,167.886,110.187,170.432,1187.64,217.159,0.000842594,0.00124299,1,0,12.663194444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.4687905749484,569.199235070223,14.398922211299578,-4.868300918449137,2.37528,61.844076492977706,61.889674036527914
partial_blockage,3,45647.5,247.714,167.298,111.763,169.57,1184.09,217.13,0.000843236,0.001244,1,0,12.67986111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.4977905749484,565.6492350702229,13.810922211299584,-5.730300918449132,2.3681799999999997,61.844076492977706,61.889401950428294
partial_blockage,3,45707.6,247.259,167.758,110.887,169.375,1189.43,217.1,0.000843877,0.00124501,1,0,12.696555555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.5277905749484,570.989235070223,14.270922211299592,-5.925300918449125,2.37886,61.844076492977706,61.88981153767458
partial_blockage,3,45767.7,247.418,167.813,111.051,169.346,1187.29,217.071,0.000844517,0.00124602,1,0,12.713249999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.556790574948394,568.8492350702229,14.32592221129957,-5.954300918449121,2.37458,61.844076492977706,61.88964717499751
partial_blockage,3,45827.7,246.742,167.337,111.399,169.761,1189.46,217.041,0.000845156,0.00124702,1,0,12.729916666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.586790574948395,571.019235070223,13.849922211299571,-5.539300918449129,2.37892,61.844076492977706,61.8898138439249
partial_blockage,3,45887.8,247.369,167.62,111.078,169.67,1190.71,217.012,0.000845794,0.00124803,1,0,12.746611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.61579057494839,572.269235070223,14.132922211299586,-5.630300918449137,2.3814200000000003,61.844076492977706,61.88990998931634
partial_blockage,3,45947.9,247.635,168.107,111.68,169.836,1189.93,216.982,0.000846431,0.00124903,1,0,12.763305555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.64579057494839,571.489235070223,14.619922211299581,-5.464300918449112,2.3798600000000003,61.844076492977706,61.88984998276275
partial_blockage,3,46007.9,247.615,167.662,110.973,170.244,1190.19,216.953,0.000847067,0.00125003,1,0,12.779972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.67479057494839,571.749235070223,14.174922211299588,-5.056300918449125,2.38038,61.844076492977706,61.889869980584685
partial_blockage,3,46068.0,246.772,168.734,109.759,170.139,1192.68,216.924,0.000847703,0.00125103,1,0,12.796666666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.703790574948385,574.239235070223,15.24692221129959,-5.161300918449115,2.3853600000000004,61.844076492977706,61.89006171913935
partial_blockage,3,46128.1,248.238,168.094,110.806,169.234,1194.34,216.895,0.000848337,0.00125203,1,0,12.81336111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.73279057494838,575.8992350702229,14.606922211299576,-6.066300918449116,2.38868,61.844076492977706,61.89018976713254
partial_blockage,3,46188.1,247.987,168.466,110.408,169.221,1190.55,216.865,0.00084897,0.00125303,1,0,12.830027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.76279057494838,572.1092350702229,14.97892221129959,-6.079300918449121,2.3811,61.844076492977706,61.88989767707875
partial_blockage,3,46248.2,247.393,167.216,110.567,170.016,1194.32,216.836,0.000849603,0.00125402,1,0,12.84672222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.79179057494838,575.8792350702229,13.72892221129959,-5.284300918449134,2.38864,61.844076492977706,61.89018822332727
partial_blockage,3,46308.2,247.194,168.437,110.465,169.628,1193.39,216.807,0.000850234,0.00125502,1,0,12.863388888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.820790574948404,574.949235070223,14.949922211299594,-5.672300918449139,2.3867800000000003,61.844076492977706,61.89011646489024
partial_blockage,3,46368.3,247.351,168.005,111.267,169.394,1192.03,216.778,0.000850865,0.00125601,1,0,12.880083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.8497905749484,573.5892350702229,14.517922211299577,-5.906300918449119,2.38406,61.844076492977706,61.89001162831429
partial_blockage,3,46428.4,247.962,167.974,109.837,170.229,1191.22,216.749,0.000851494,0.001257,1,0,12.896777777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.8787905749484,572.779235070223,14.486922211299571,-5.071300918449111,2.38244,61.844076492977706,61.88994924559947
partial_blockage,3,46488.4,248.317,167.501,110.478,169.832,1191.87,216.72,0.000852123,0.00125799,1,0,12.913444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.90779057494839,573.4292350702228,14.013922211299587,-5.468300918449131,2.38374,61.844076492977706,61.8899993024469
partial_blockage,3,46548.5,247.085,168.124,110.876,170.426,1195.84,216.692,0.00085275,0.00125898,1,0,12.930138888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.935790574948385,577.3992350702229,14.636922211299577,-4.874300918449137,2.39168,61.844076492977706,61.89030562609687
partial_blockage,3,46608.6,248.228,168.094,110.866,169.968,1193.8,216.663,0.000853377,0.00125997,1,0,12.946833333333332,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.96479057494838,575.3592350702229,14.606922211299576,-5.3323009184491355,2.3876,61.844076492977706,61.89014809345085
partial_blockage,3,46668.6,247.433,166.843,111.263,169.47,1195.65,216.634,0.000854003,0.00126096,1,0,12.9635,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-38.993790574948406,577.209235070223,13.355922211299571,-5.830300918449126,2.3913,61.844076492977706,61.890290942596785
partial_blockage,3,46728.7,247.419,168.369,111.527,169.296,1197.54,216.605,0.000854627,0.00126194,1,0,12.980194444444443,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.0227905749484,579.0992350702229,14.881922211299582,-6.0043009184491325,2.39508,61.844076492977706,61.89043710845544
partial_blockage,3,46788.7,248.021,167.724,110.919,170.402,1199.95,216.577,0.000855251,0.00126293,1,0,12.99686111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.050790574948394,581.509235070223,14.236922211299571,-4.898300918449138,2.3999,61.844076492977706,61.8906238236397
partial_blockage,3,46848.8,248.073,168.327,110.756,169.381,1198.91,216.548,0.000855874,0.00126391,1,0,13.013555555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.07979057494839,580.469235070223,14.83992221129958,-5.9193009184491245,2.3978200000000003,61.844076492977706,61.89054320347881
partial_blockage,3,46908.9,247.782,168.257,110.806,169.915,1195.41,216.52,0.000856496,0.00126489,1,0,13.03025,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.10779057494838,576.969235070223,14.769922211299587,-5.385300918449133,2.39082,61.844076492977706,61.89027239834769
partial_blockage,3,46968.9,247.48,167.528,111.541,169.142,1194.57,216.491,0.000857117,0.00126587,1,0,13.046916666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.13679057494838,576.1292350702229,14.040922211299574,-6.158300918449129,2.38914,61.844076492977706,61.89020752274852
partial_blockage,3,47029.0,248.618,168.016,110.216,168.872,1199.66,216.463,0.000857737,0.00126685,1,0,13.063611111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.1647905749484,581.219235070223,14.528922211299573,-6.428300918449111,2.3993200000000003,61.844076492977706,61.89060133599994
partial_blockage,3,47089.1,247.834,168.589,111.344,169.857,1201.27,216.435,0.000858356,0.00126782,1,0,13.080305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.19279057494839,582.8292350702229,15.10192221129958,-5.4433009184491254,2.40254,61.844076492977706,61.89072624974502
partial_blockage,3,47149.1,247.681,167.792,111.013,169.469,1202.38,216.406,0.000858974,0.0012688,1,0,13.096972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.221790574948386,583.939235070223,14.304922211299584,-5.831300918449131,2.4047600000000005,61.844076492977706,61.89081246782012
partial_blockage,3,47209.2,247.578,167.59,109.709,169.618,1200.44,216.378,0.000859591,0.00126977,1,0,13.113666666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.249790574948406,581.999235070223,14.102922211299585,-5.68230091844913,2.4008800000000003,61.844076492977706,61.890661832328774
partial_blockage,3,47269.2,247.31,167.938,111.035,168.764,1199.49,216.35,0.000860208,0.00127075,1,0,13.130333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.2777905749484,581.049235070223,14.45092221129957,-6.536300918449115,2.39898,61.844076492977706,61.89058815611367
partial_blockage,3,47329.3,247.945,168.098,110.953,168.469,1201.13,216.322,0.000860823,0.00127172,1,0,13.147027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.30579057494839,582.689235070223,14.610922211299595,-6.831300918449131,2.40226,61.844076492977706,61.89071538103981
partial_blockage,3,47389.4,247.105,168.268,111.227,169.35,1202.06,216.294,0.000861437,0.00127269,1,0,13.163722222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.33379057494838,583.6192350702229,14.780922211299583,-5.9503009184491304,2.40412,61.844076492977706,61.89078760400192
partial_blockage,3,47449.4,247.701,167.801,110.036,170.869,1201.11,216.266,0.000862051,0.00127366,1,0,13.180388888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.3617905749484,582.6692350702228,14.31392221129957,-4.431300918449125,2.40222,61.844076492977706,61.890713828470886
partial_blockage,3,47509.5,246.967,167.166,111.181,170.464,1201.07,216.238,0.000862663,0.00127462,1,0,13.197083333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.38979057494839,582.6292350702229,13.678922211299579,-4.836300918449126,2.4021399999999997,61.844076492977706,61.890710723410486
partial_blockage,3,47569.6,247.502,167.849,111.08,169.725,1202.39,216.21,0.000863274,0.00127559,1,0,13.213777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.417790574948384,583.949235070223,14.361922211299571,-5.5753009184491304,2.40478,61.844076492977706,61.89081324492091
partial_blockage,3,47629.6,246.677,167.802,109.766,168.668,1204.16,216.182,0.000863885,0.00127655,1,0,13.230444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.445790574948404,585.719235070223,14.314922211299574,-6.632300918449118,2.4083200000000002,61.844076492977706,61.890950893419614
partial_blockage,3,47689.7,246.864,168.542,111.191,169.954,1205.7,216.154,0.000864495,0.00127752,1,0,13.247138888888887,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.473790574948396,587.259235070223,15.054922211299584,-5.346300918449117,2.4114,61.844076492977706,61.89107081986284
partial_blockage,3,47749.7,247.133,167.185,110.594,168.18,1201.11,216.126,0.000865103,0.00127848,1,0,13.263805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.50179057494839,582.6692350702228,13.697922211299584,-7.120300918449118,2.40222,61.844076492977706,61.890713828470886
partial_blockage,3,47809.8,248.412,168.725,112.237,170.046,1203.43,216.098,0.000865711,0.00127944,1,0,13.2805,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.52979057494838,584.989235070223,15.237922211299576,-5.2543009184491325,2.40686,61.844076492977706,61.890894098638434
partial_blockage,3,47869.9,247.251,167.8,111.549,168.997,1205.56,216.071,0.000866318,0.0012804,1,0,13.297194444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.556790574948394,587.1192350702229,14.312922211299593,-6.303300918449111,2.41112,61.844076492977706,61.8910599111348
partial_blockage,3,47929.9,247.654,168.378,112.087,170.72,1207.27,216.043,0.000866924,0.00128136,1,0,13.31386111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.584790574948386,588.8292350702229,14.890922211299568,-4.580300918449126,2.41454,61.844076492977706,61.89119324007962
partial_blockage,3,47990.0,247.065,167.991,110.208,169.803,1207.67,216.016,0.000867529,0.00128231,1,0,13.330555555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.6117905749484,589.229235070223,14.503922211299596,-5.4973009184491275,2.41534,61.844076492977706,61.8912244553691
partial_blockage,3,48050.1,247.232,167.913,110.861,169.214,1211.09,215.988,0.000868133,0.00128327,1,0,13.347249999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.63979057494839,592.6492350702229,14.425922211299593,-6.086300918449126,2.42218,61.844076492977706,61.891491767622455
partial_blockage,3,48110.1,247.385,167.845,110.438,169.656,1204.05,215.961,0.000868736,0.00128422,1,0,13.363916666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.66679057494838,585.6092350702229,14.35792221129958,-5.644300918449119,2.4081,61.844076492977706,61.89094233310136
partial_blockage,3,48170.2,247.58,167.323,110.972,169.674,1206.52,215.933,0.000869338,0.00128517,1,0,13.38061111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.6947905749484,588.0792350702229,13.83592221129959,-5.626300918449118,2.41304,61.844076492977706,61.89113473924095
partial_blockage,3,48230.2,247.341,168.217,111.722,169.764,1207.87,215.906,0.000869939,0.00128613,1,0,13.397277777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.721790574948386,589.4292350702228,14.729922211299595,-5.536300918449115,2.41574,61.844076492977706,61.8912400668857
partial_blockage,3,48290.3,247.492,167.59,110.696,169.288,1206.26,215.878,0.00087054,0.00128707,1,0,13.413972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.749790574948406,587.8192350702229,14.102922211299585,-6.012300918449114,2.41252,61.844076492977706,61.89111446742317
partial_blockage,3,48350.4,247.541,167.94,111.317,169.154,1206.99,215.851,0.000871139,0.00128802,1,0,13.430666666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.77679057494839,588.549235070223,14.45292221129958,-6.146300918449128,2.41398,61.844076492977706,61.89117139552036
partial_blockage,3,48410.4,248.14,167.641,109.97,169.349,1209.76,215.824,0.000871738,0.00128897,1,0,13.447333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.80379057494838,591.3192350702229,14.153922211299573,-5.951300918449135,2.41952,61.844076492977706,61.89138772316935
partial_blockage,3,48470.5,246.471,167.82,110.28,168.923,1210.07,215.797,0.000872335,0.00128992,1,0,13.464027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.830790574948395,591.6292350702229,14.332922211299575,-6.377300918449123,2.42014,61.844076492977706,61.89141196392984
partial_blockage,3,48530.6,247.679,167.156,110.859,169.736,1211.72,215.77,0.000872932,0.00129086,1,0,13.480722222222221,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.85779057494838,593.279235070223,13.668922211299588,-5.564300918449135,2.4234400000000003,61.844076492977706,61.89154109167809
partial_blockage,3,48590.6,247.749,167.631,110.932,169.244,1211.77,215.743,0.000873527,0.0012918,1,0,13.497388888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.8847905749484,593.3292350702229,14.143922211299582,-6.056300918449125,2.42354,61.844076492977706,61.891545007382696
partial_blockage,3,48650.7,247.973,168.248,110.244,169.502,1209.17,215.716,0.000874122,0.00129275,1,0,13.514083333333332,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.911790574948384,590.729235070223,14.760922211299572,-5.798300918449115,2.41834,61.844076492977706,61.89134160466129
partial_blockage,3,48710.7,248.526,168.296,111.703,170.171,1213.09,215.689,0.000874716,0.00129369,1,0,13.53075,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.9387905749484,594.6492350702229,14.808922211299574,-5.1293009184491325,2.42618,61.844076492977706,61.89164844033222
partial_blockage,3,48770.8,247.802,168.414,110.984,169.396,1210.85,215.662,0.000875309,0.00129463,1,0,13.547444444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.965790574948386,592.4092350702228,14.92692221129957,-5.904300918449138,2.4217,61.844076492977706,61.891472984242974
partial_blockage,3,48830.9,247.773,167.863,109.833,169.161,1212.27,215.635,0.000875901,0.00129556,1,0,13.56413888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-39.9927905749484,593.8292350702229,14.375922211299581,-6.139300918449123,2.42454,61.844076492977706,61.89158417330161
partial_blockage,3,48890.9,246.859,167.667,111.394,168.777,1211.69,215.608,0.000876492,0.0012965,1,0,13.580805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.01979057494839,593.249235070223,14.179922211299584,-6.523300918449138,2.4233800000000003,61.844076492977706,61.89153874233276
partial_blockage,3,48951.0,246.962,167.804,111.135,168.316,1215.87,215.581,0.000877082,0.00129744,1,0,13.5975,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.0467905749484,597.4292350702228,14.316922211299584,-6.984300918449122,2.43174,61.844076492977706,61.891866644147015
partial_blockage,3,49011.1,247.425,167.26,111.414,168.825,1213.74,215.554,0.000877671,0.00129837,1,0,13.614194444444443,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.07379057494839,595.299235070223,13.772922211299573,-6.475300918449136,2.42748,61.844076492977706,61.89169941453925
partial_blockage,3,49071.1,247.409,168.038,110.991,169.857,1214.08,215.528,0.00087826,0.0012993,1,0,13.63086111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.0997905749484,595.6392350702229,14.550922211299593,-5.4433009184491254,2.42816,61.844076492977706,61.89172608883095
partial_blockage,3,49131.2,247.821,168.322,110.443,168.54,1215.29,215.501,0.000878847,0.00130023,1,0,13.647555555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.12679057494839,596.8492350702229,14.834922211299585,-6.760300918449133,2.43058,61.844076492977706,61.89182107844039
partial_blockage,3,49191.2,247.241,168.09,110.424,169.072,1213.24,215.475,0.000879433,0.00130116,1,0,13.664222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.1527905749484,594.799235070223,14.602922211299585,-6.228300918449122,2.42648,61.844076492977706,61.8916602011909
partial_blockage,3,49251.3,247.157,168.03,110.639,168.931,1213.71,215.448,0.000880019,0.00130209,1,0,13.680916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.179790574948385,595.269235070223,14.542922211299583,-6.369300918449113,2.42742,61.844076492977706,61.891697061283416
partial_blockage,3,49311.4,247.824,168.897,111.243,169.194,1213.87,215.422,0.000880604,0.00130302,1,0,13.697611111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.205790574948395,595.4292350702228,15.409922211299573,-6.106300918449136,2.42774,61.844076492977706,61.891709612652306
