scenario,run_id,t_s,T_h_in_K,T_h_out_K,T_c_in_K,T_c_out_K,delta_P_Pa,U_mean_W_m2K,delta_f_mean_m,delta_f_max_m,freezing_alarm,early_stop,t_h,group,U_ideal,dP_ideal,T_h_out_ideal,T_c_out_ideal,Q_ideal,eps_ideal,U_error,dP_error,T_h_out_error,T_c_out_error,dP_meas_unc,dP_ideal_unc,dP_error_unc
partial_blockage,3,49371.4,247.844,168.468,111.537,169.132,1217.87,215.395,0.000881187,0.00130395,1,0,13.714277777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.23279057494838,599.4292350702228,14.980922211299571,-6.16830091844912,2.43574,61.844076492977706,61.89202393375804
partial_blockage,3,49431.5,248.343,167.791,111.591,169.546,1222.02,215.369,0.00088177,0.00130487,1,0,13.730972222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.25879057494839,603.5792350702229,14.303922211299579,-5.7543009184491325,2.44404,61.844076492977706,61.892351133164084
partial_blockage,3,49491.6,246.892,167.739,110.543,169.177,1217.62,215.343,0.000882352,0.00130579,1,0,13.747666666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.2847905749484,599.1792350702228,14.251922211299586,-6.123300918449132,2.43524,61.844076492977706,61.89200425844099
partial_blockage,3,49551.6,246.894,168.57,109.976,169.938,1219.77,215.316,0.000882933,0.00130672,1,0,13.764333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.31179057494839,601.3292350702229,15.082922211299575,-5.362300918449137,2.43954,61.844076492977706,61.89217359796696
partial_blockage,3,49611.7,247.741,167.836,110.456,169.711,1218.67,215.29,0.000883513,0.00130764,1,0,13.781027777777776,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.3377905749484,600.229235070223,14.348922211299595,-5.589300918449112,2.4373400000000003,61.844076492977706,61.89208692187457
partial_blockage,3,49671.7,247.392,167.467,110.93,168.737,1219.45,215.264,0.000884092,0.00130856,1,0,13.797694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.36379057494838,601.009235070223,13.979922211299595,-6.56330091844913,2.4389000000000003,61.844076492977706,61.892148375050596
partial_blockage,3,49731.8,247.359,167.974,111.245,169.469,1217.99,215.238,0.000884671,0.00130947,1,0,13.814388888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.38979057494839,599.549235070223,14.486922211299571,-5.831300918449131,2.4359800000000003,61.844076492977706,61.892033379342756
partial_blockage,3,49791.9,248.055,168.448,110.565,169.617,1222.55,215.212,0.000885248,0.00131039,1,0,13.831083333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.4157905749484,604.1092350702229,14.96092221129959,-5.6833009184491345,2.4451,61.844076492977706,61.89239300010364
partial_blockage,3,49851.9,247.36,167.369,110.027,169.03,1219.78,215.186,0.000885825,0.00131131,1,0,13.84775,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.441790574948385,601.3392350702229,13.881922211299582,-6.270300918449124,2.43956,61.844076492977706,61.89217438628956
partial_blockage,3,49912.0,247.456,168.874,111.438,168.66,1219.51,215.16,0.0008864,0.00131222,1,0,13.864444444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.467790574948395,601.0692350702229,15.386922211299577,-6.640300918449128,2.43902,61.844076492977706,61.89215310384409
partial_blockage,3,49972.1,247.947,167.643,110.888,169.345,1223.29,215.134,0.000886975,0.00131313,1,0,13.881138888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.493790574948406,604.8492350702229,14.155922211299583,-5.955300918449126,2.44658,61.844076492977706,61.89245148615199
partial_blockage,3,50032.1,248.145,168.48,109.994,168.843,1225.66,215.108,0.000887549,0.00131405,1,0,13.897805555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.51979057494839,607.219235070223,14.992922211299572,-6.4573009184491355,2.4513200000000004,61.844076492977706,61.892639037382125
partial_blockage,3,50092.2,246.914,167.714,111.159,169.457,1219.41,215.082,0.000888121,0.00131496,1,0,13.914499999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.5457905749484,600.969235070223,14.22692221129958,-5.843300918449131,2.43882,61.844076492977706,61.892145222650655
partial_blockage,3,50152.2,247.323,168.917,110.977,169.155,1223.03,215.056,0.000888693,0.00131587,1,0,13.931166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.57179057494838,604.5892350702229,15.429922211299584,-6.145300918449124,2.44606,61.844076492977706,61.89243093297336
partial_blockage,3,50212.3,247.592,167.717,110.413,169.292,1224.59,215.03,0.000889265,0.00131677,1,0,13.947861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.59779057494839,606.1492350702229,14.229922211299595,-6.008300918449123,2.4491799999999997,61.844076492977706,61.89255431747568
partial_blockage,3,50272.4,247.45,168.655,111.029,170.507,1225.6,215.005,0.000889835,0.00131768,1,0,13.964555555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.6227905749484,607.1592350702228,15.167922211299583,-4.79330091844912,2.4512,61.844076492977706,61.892634284778005
partial_blockage,3,50332.4,248.403,168.077,110.484,168.663,1224.43,214.979,0.000890404,0.00131859,1,0,13.981222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.64879057494838,605.989235070223,14.58992221129958,-6.637300918449114,2.4488600000000003,61.844076492977706,61.8925416554279
partial_blockage,3,50392.5,248.363,168.364,111.48,170.171,1222.2,214.953,0.000890972,0.00131949,1,0,13.997916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.67479057494839,603.759235070223,14.876922211299586,-5.1293009184491325,2.4444000000000004,61.844076492977706,61.89236535009207
partial_blockage,3,50452.6,247.502,168.573,110.809,169.759,1226.91,214.928,0.00089154,0.00132039,1,0,14.01461111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.699790574948395,608.469235070223,15.08592221129959,-5.541300918449139,2.4538200000000003,61.844076492977706,61.892738102799086
partial_blockage,3,50512.6,247.844,168.468,110.414,170.119,1225.29,214.902,0.000892106,0.00132129,1,0,14.031277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.725790574948405,606.8492350702229,14.980922211299571,-5.181300918449125,2.45058,61.844076492977706,61.892609733357325
partial_blockage,3,50572.7,247.518,167.784,111.108,170.02,1225.59,214.877,0.000892672,0.00132219,1,0,14.04797222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.75079057494838,607.1492350702229,14.296922211299574,-5.2803009184491145,2.45118,61.844076492977706,61.8926334926999
partial_blockage,3,50632.7,247.266,168.707,110.236,169.209,1224.66,214.852,0.000893237,0.00132309,1,0,14.064638888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.77579057494839,606.219235070223,15.219922211299576,-6.091300918449122,2.44932,61.844076492977706,61.89255985764103
partial_blockage,3,50692.8,247.641,167.858,110.501,169.477,1226.53,214.826,0.000893801,0.00132399,1,0,14.081333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.8017905749484,608.0892350702229,14.370922211299586,-5.823300918449121,2.45306,61.844076492977706,61.8927079762461
partial_blockage,3,50752.9,248.068,168.686,110.525,168.96,1221.44,214.801,0.000894364,0.00132489,1,0,14.098027777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.826790574948404,602.999235070223,15.198922211299589,-6.340300918449117,2.44288,61.844076492977706,61.89230533728468
partial_blockage,3,50812.9,248.059,168.934,111.128,169.698,1223.84,214.776,0.000894926,0.00132578,1,0,14.114694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.85179057494838,605.3992350702229,15.44692221129958,-5.602300918449117,2.44768,61.844076492977706,61.8924949784033
partial_blockage,3,50873.0,247.128,167.79,110.876,169.131,1227.64,214.75,0.000895487,0.00132667,1,0,14.131388888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.87779057494839,609.199235070223,14.302922211299574,-6.1693009184491245,2.45528,61.844076492977706,61.892796003635816
partial_blockage,3,50933.1,246.538,168.34,111.306,169.604,1226.58,214.725,0.000896048,0.00132757,1,0,14.148083333333332,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.9027905749484,608.1392350702229,14.852922211299585,-5.696300918449111,2.45316,61.844076492977706,61.892711939733886
partial_blockage,3,50993.1,247.914,169.441,111.13,169.014,1229.53,214.7,0.000896607,0.00132846,1,0,14.16475,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.9277905749484,611.0892350702229,15.953922211299584,-6.286300918449115,2.45906,61.844076492977706,61.89294607104171
partial_blockage,3,51053.2,247.597,168.485,110.367,168.824,1227.95,214.675,0.000897166,0.00132935,1,0,14.181444444444443,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.95279057494838,609.509235070223,14.997922211299596,-6.4763009184491125,2.4559,61.844076492977706,61.892820602064
partial_blockage,3,51113.2,247.935,169.193,111.071,169.872,1230.35,214.65,0.000897724,0.00133024,1,0,14.19811111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-40.977790574948386,611.9092350702228,15.705922211299594,-5.428300918449111,2.4606999999999997,61.844076492977706,61.89301125134629
partial_blockage,3,51173.3,247.862,168.599,110.856,169.274,1227.8,214.625,0.00089828,0.00133112,1,0,14.214805555555557,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.00279057494839,609.3592350702229,15.111922211299571,-6.026300918449124,2.4556,61.844076492977706,61.89280869882444
partial_blockage,3,51233.4,247.284,168.645,110.255,169.401,1230.0,214.6,0.000898836,0.00133201,1,0,14.2315,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.0277905749484,611.5592350702229,15.157922211299592,-5.899300918449114,2.46,61.844076492977706,61.89298342517734
partial_blockage,3,51293.4,246.232,169.133,111.164,169.687,1232.79,214.575,0.000899392,0.0013329,1,0,14.248166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.0527905749484,614.3492350702229,15.645922211299592,-5.613300918449113,2.46558,61.844076492977706,61.893205459126754
partial_blockage,3,51353.5,247.236,168.797,110.646,168.765,1229.71,214.55,0.000899946,0.00133378,1,0,14.264861111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.07779057494838,611.269235070223,15.309922211299579,-6.535300918449138,2.45942,61.844076492977706,61.89296037519677
partial_blockage,3,51413.6,248.518,168.374,110.559,169.249,1230.63,214.526,0.000900499,0.00133466,1,0,14.281555555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.10179057494838,612.189235070223,14.886922211299577,-6.0513009184491295,2.4612600000000002,61.844076492977706,61.89303351797258
partial_blockage,3,51473.6,247.14,168.659,110.866,169.196,1233.96,214.501,0.000901052,0.00133554,1,0,14.298222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.12679057494839,615.519235070223,15.171922211299574,-6.104300918449127,2.4679200000000003,61.844076492977706,61.89329871961647
partial_blockage,3,51533.7,247.821,169.044,111.447,169.62,1231.47,214.476,0.000901603,0.00133642,1,0,14.314916666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.15179057494839,613.029235070223,15.556922211299593,-5.68030091844912,2.46294,61.844076492977706,61.89310034820422
partial_blockage,3,51593.7,247.399,167.664,110.492,168.975,1232.7,214.451,0.000902154,0.0013373,1,0,14.331583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.1767905749484,614.259235070223,14.17692221129957,-6.3253009184491304,2.4654000000000003,61.844076492977706,61.89319828890149
partial_blockage,3,51653.8,247.613,168.499,111.089,169.509,1229.34,214.427,0.000902704,0.00133818,1,0,14.34827777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.2007905749484,610.8992350702229,15.011922211299577,-5.791300918449139,2.4586799999999998,61.844076492977706,61.89293097447945
partial_blockage,3,51713.9,247.495,168.298,110.444,169.204,1229.91,214.402,0.000903253,0.00133905,1,0,14.364972222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.225790574948405,611.469235070223,14.810922211299584,-6.096300918449117,2.45982,61.844076492977706,61.89297627115437
partial_blockage,3,51773.9,247.48,168.767,111.155,169.351,1234.07,214.378,0.000903801,0.00133993,1,0,14.381638888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.249790574948406,615.6292350702229,15.279922211299578,-5.949300918449126,2.46814,61.844076492977706,61.89330749223924
partial_blockage,3,51834.0,248.114,168.461,110.521,169.825,1239.42,214.353,0.000904348,0.0013408,1,0,14.398333333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.27479057494838,620.979235070223,14.973922211299595,-5.475300918449136,2.4788400000000004,61.844076492977706,61.893735103117486
partial_blockage,3,51894.1,247.17,169.556,110.265,169.523,1235.2,214.329,0.000904894,0.00134167,1,0,14.415027777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.298790574948384,616.759235070223,16.068922211299594,-5.777300918449129,2.4704,61.844076492977706,61.893397656206254
partial_blockage,3,51954.1,247.061,168.535,110.45,168.79,1238.25,214.304,0.00090544,0.00134255,1,0,14.431694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.32379057494839,619.8092350702229,15.047922211299579,-6.510300918449133,2.4765,61.844076492977706,61.893641430435146
partial_blockage,3,52014.2,248.188,168.975,110.253,168.905,1235.39,214.28,0.000905985,0.00134341,1,0,14.448388888888887,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.34779057494839,616.949235070223,15.487922211299576,-6.395300918449124,2.4707800000000004,61.844076492977706,61.89341282461065
partial_blockage,3,52074.2,247.296,168.986,110.396,168.948,1237.09,214.256,0.000906528,0.00134428,1,0,14.465055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.37179057494839,618.6492350702229,15.498922211299572,-6.352300918449117,2.47418,61.844076492977706,61.893548645571116
partial_blockage,3,52134.3,248.238,168.804,111.885,169.161,1238.78,214.232,0.000907071,0.00134515,1,0,14.481750000000002,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.39579057494839,620.3392350702229,15.316922211299584,-6.139300918449123,2.47756,61.844076492977706,61.89368385241646
partial_blockage,3,52194.4,248.368,168.05,110.899,169.002,1239.17,214.207,0.000907613,0.00134602,1,0,14.498444444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.4207905749484,620.729235070223,14.562922211299593,-6.298300918449115,2.47834,61.844076492977706,61.893715080166885
partial_blockage,3,52254.4,247.587,169.61,110.781,168.7,1237.38,214.183,0.000908154,0.00134688,1,0,14.51511111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.4447905749484,618.939235070223,16.122922211299596,-6.600300918449136,2.4747600000000003,61.844076492977706,61.89357183364746
partial_blockage,3,52314.5,247.69,167.757,110.092,168.869,1240.39,214.159,0.000908695,0.00134774,1,0,14.531805555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.4687905749484,621.949235070223,14.269922211299587,-6.431300918449125,2.48078,61.844076492977706,61.89381283034418
partial_blockage,3,52374.6,247.508,169.476,111.351,169.075,1237.03,214.135,0.000909234,0.00134861,1,0,14.548499999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.4927905749484,618.5892350702229,15.988922211299581,-6.225300918449136,2.47406,61.844076492977706,61.89354384871558
partial_blockage,3,52434.6,247.5,169.207,110.384,170.005,1240.57,214.111,0.000909773,0.00134947,1,0,14.565166666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.5167905749484,622.1292350702229,15.719922211299576,-5.295300918449129,2.48114,61.844076492977706,61.89382726063139
partial_blockage,3,52494.7,247.781,167.574,110.9,169.384,1237.35,214.087,0.00091031,0.00135033,1,0,14.58186111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.5407905749484,618.9092350702228,14.086922211299594,-5.916300918449139,2.4747,61.844076492977706,61.89356943462929
partial_blockage,3,52554.7,247.956,169.076,110.092,169.008,1243.3,214.063,0.000910847,0.00135119,1,0,14.598527777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.564790574948404,624.8592350702229,15.588922211299575,-6.292300918449115,2.4866,61.844076492977706,61.894046376281445
partial_blockage,3,52614.8,247.569,168.531,111.833,169.074,1239.03,214.039,0.000911383,0.00135204,1,0,14.615222222222224,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.588790574948405,620.5892350702229,15.043922211299588,-6.2263009184491125,2.47806,61.844076492977706,61.893703869076035
partial_blockage,3,52674.9,247.993,167.821,110.23,169.145,1240.15,214.015,0.000911919,0.0013529,1,0,14.631916666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.612790574948406,621.709235070223,14.33392221129958,-6.1553009184491145,2.4803,61.844076492977706,61.89379359321318
partial_blockage,3,52734.9,247.457,167.978,111.331,169.661,1243.46,213.992,0.000912453,0.00135375,1,0,14.648583333333335,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.6357905749484,625.019235070223,14.49092221129959,-5.639300918449123,2.48692,61.844076492977706,61.894059233141896
partial_blockage,3,52795.0,247.32,168.195,111.161,168.761,1241.14,213.968,0.000912986,0.00135461,1,0,14.665277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.6597905749484,622.699235070223,14.707922211299575,-6.539300918449129,2.4822800000000003,61.844076492977706,61.89387297033267
partial_blockage,3,52855.1,246.77,168.131,110.699,169.026,1237.6,213.944,0.000913519,0.00135546,1,0,14.681972222222221,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.683790574948404,619.1592350702228,14.643922211299582,-6.274300918449114,2.4752,61.844076492977706,61.89358942822171
partial_blockage,3,52915.1,248.336,169.939,110.465,168.744,1240.48,213.921,0.000914051,0.00135631,1,0,14.698638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.7067905749484,622.039235070223,16.451922211299575,-6.556300918449125,2.48096,61.844076492977706,61.89382004522647
partial_blockage,3,52975.2,248.238,168.22,110.542,169.657,1243.79,213.897,0.000914582,0.00135716,1,0,14.715333333333332,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.7307905749484,625.3492350702229,14.73292221129958,-5.643300918449114,2.48758,61.844076492977706,61.894085755633206
partial_blockage,3,53035.2,247.642,168.792,110.905,169.908,1243.29,213.873,0.000915112,0.00135801,1,0,14.732,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.7547905749484,624.8492350702229,15.304922211299584,-5.392300918449138,2.48658,61.844076492977706,61.8940455727825
partial_blockage,3,53095.3,246.247,168.758,110.232,169.452,1243.22,213.85,0.000915641,0.00135886,1,0,14.748694444444446,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.7777905749484,624.779235070223,15.270922211299592,-5.848300918449127,2.48644,61.844076492977706,61.89403994847063
partial_blockage,3,53155.4,247.082,169.636,110.972,169.268,1242.9,213.826,0.000916169,0.0013597,1,0,14.76538888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.8017905749484,624.459235070223,16.148922211299578,-6.032300918449124,2.4858000000000002,61.844076492977706,61.89401424135679
partial_blockage,3,53215.4,247.138,168.688,110.376,169.267,1245.03,213.803,0.000916697,0.00136055,1,0,14.782055555555557,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.824790574948395,626.5892350702229,15.20092221129957,-6.033300918449129,2.49006,61.844076492977706,61.89418547870937
partial_blockage,3,53275.5,248.07,169.361,111.015,168.773,1242.74,213.78,0.000917223,0.00136139,1,0,14.79875,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.84779057494839,624.299235070223,15.873922211299572,-6.527300918449129,2.48548,61.844076492977706,61.89400139027754
partial_blockage,3,53335.6,247.677,168.814,111.143,169.758,1242.67,213.756,0.000917749,0.00136223,1,0,14.815444444444443,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.87179057494839,624.229235070223,15.326922211299575,-5.542300918449115,2.4853400000000003,61.844076492977706,61.89399576844976
partial_blockage,3,53395.6,247.806,168.444,110.3,169.568,1249.34,213.733,0.000918274,0.00136308,1,0,14.83211111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.89479057494839,630.8992350702229,14.95692221129957,-5.732300918449113,2.49868,61.844076492977706,61.89453286851495
partial_blockage,3,53455.7,247.276,167.738,111.257,168.422,1245.13,213.71,0.000918798,0.00136392,1,0,14.848805555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.917790574948384,626.689235070223,14.250922211299581,-6.878300918449128,2.49026,61.844076492977706,61.8941935252159
partial_blockage,3,53515.7,247.77,167.812,110.609,169.479,1244.89,213.686,0.000919322,0.00136475,1,0,14.865472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.941790574948385,626.449235070223,14.324922211299594,-5.821300918449111,2.48978,61.844076492977706,61.89417421468419
partial_blockage,3,53575.8,247.168,168.081,111.321,169.011,1247.13,213.663,0.000919844,0.00136559,1,0,14.882166666666668,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.96479057494838,628.689235070223,14.59392221129957,-6.289300918449129,2.49426,61.844076492977706,61.89435459084195
partial_blockage,3,53635.9,248.178,169.468,111.108,168.827,1247.9,213.64,0.000920366,0.00136643,1,0,14.898861111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-41.987790574948406,629.459235070223,15.980922211299571,-6.473300918449127,2.4958,61.844076492977706,61.89441666991683
partial_blockage,3,53695.9,247.218,169.443,110.59,169.315,1251.35,213.617,0.000920887,0.00136726,1,0,14.915527777777779,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.0107905749484,632.9092350702228,15.955922211299594,-5.985300918449127,2.5027,61.844076492977706,61.89469528610087
partial_blockage,3,53756.0,248.438,168.449,110.337,168.535,1252.8,213.594,0.000921407,0.0013681,1,0,14.932222222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.0337905749484,634.3592350702229,14.961922211299594,-6.765300918449128,2.5056,61.844076492977706,61.89481261486521
partial_blockage,3,53816.1,247.759,168.999,110.159,168.776,1247.72,213.571,0.000921926,0.00136893,1,0,14.948916666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.056790574948394,629.279235070223,15.511922211299577,-6.524300918449114,2.4954400000000003,61.844076492977706,61.89440215449922
partial_blockage,3,53876.1,247.453,168.344,110.071,168.249,1248.55,213.548,0.000922444,0.00136976,1,0,14.965583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.07979057494839,630.1092350702229,14.856922211299576,-7.0513009184491295,2.4971,61.844076492977706,61.89446910410717
partial_blockage,3,53936.2,247.989,168.877,111.795,169.647,1249.3,213.525,0.000922962,0.00137059,1,0,14.982277777777776,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.102790574948386,630.8592350702229,15.389922211299591,-5.653300918449133,2.4986,61.844076492977706,61.89452963896953
partial_blockage,3,53996.2,247.898,169.292,110.028,169.233,1248.19,213.502,0.000923478,0.00137142,1,0,14.998944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.12579057494838,629.749235070223,15.804922211299584,-6.067300918449121,2.4963800000000003,61.844076492977706,61.89444006026452
partial_blockage,3,54056.3,248.883,168.214,110.782,168.703,1250.97,213.479,0.000923994,0.00137225,1,0,15.01563888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.14879057494838,632.529235070223,14.72692221129958,-6.597300918449122,2.5019400000000003,61.844076492977706,61.89466456030663
partial_blockage,3,54116.4,247.501,169.333,110.871,168.826,1251.76,213.457,0.000924509,0.00137308,1,0,15.032333333333334,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.1707905749484,633.3192350702229,15.84592221129958,-6.474300918449131,2.50352,61.844076492977706,61.89472844806476
partial_blockage,3,54176.4,247.702,168.087,110.351,168.926,1250.86,213.434,0.000925023,0.0013739,1,0,15.049000000000001,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.193790574948395,632.4192350702228,14.599922211299571,-6.374300918449137,2.5017199999999997,61.844076492977706,61.89465566773659
partial_blockage,3,54236.5,247.421,168.416,110.578,169.494,1246.33,213.411,0.000925536,0.00137473,1,0,15.065694444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.21679057494839,627.8892350702229,14.928922211299579,-5.806300918449125,2.49266,61.844076492977706,61.8942901336212
partial_blockage,3,54296.6,247.296,168.756,110.826,168.731,1250.29,213.388,0.000926049,0.00137555,1,0,15.082388888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.23979057494839,631.8492350702229,15.268922211299582,-6.56930091844913,2.50058,61.844076492977706,61.89460960055955
partial_blockage,3,54356.6,248.78,168.702,109.777,169.104,1249.7,213.366,0.000926561,0.00137637,1,0,15.099055555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.26179057494838,631.259235070223,15.21492221129958,-6.196300918449111,2.4994,61.844076492977706,61.894561939069234
partial_blockage,3,54416.7,247.729,169.358,110.866,169.649,1252.88,213.343,0.000927071,0.00137719,1,0,15.115749999999998,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.2847905749484,634.439235070223,15.870922211299586,-5.651300918449124,2.5057600000000004,61.844076492977706,61.89481909212497
partial_blockage,3,54476.7,247.709,169.355,110.115,169.142,1254.6,213.321,0.000927581,0.00137801,1,0,15.132416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.306790574948394,636.1592350702228,15.867922211299572,-6.158300918449129,2.5092,61.844076492977706,61.89495845308629
partial_blockage,3,54536.8,247.331,167.69,110.359,169.54,1255.2,213.298,0.000928091,0.00137883,1,0,15.149111111111113,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.32979057494839,636.759235070223,14.20292221129958,-5.760300918449133,2.5104,61.844076492977706,61.895007112280695
partial_blockage,3,54596.9,247.959,168.049,111.234,169.519,1250.37,213.276,0.000928599,0.00137965,1,0,15.165805555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.35179057494838,631.9292350702228,14.561922211299589,-5.781300918449119,2.50074,61.844076492977706,61.894616064863655
partial_blockage,3,54656.9,247.897,168.829,110.842,167.86,1257.24,213.253,0.000929107,0.00138046,1,0,15.182472222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.374790574948406,638.799235070223,15.34192221129959,-7.440300918449111,2.5144800000000003,61.844076492977706,61.895172727278805
partial_blockage,3,54717.0,247.494,168.856,110.444,168.937,1257.02,213.231,0.000929613,0.00138128,1,0,15.199166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.3967905749484,638.5792350702229,15.368922211299576,-6.363300918449113,2.51404,61.844076492977706,61.89515485392114
partial_blockage,3,54777.1,246.395,168.746,111.017,168.978,1254.52,213.209,0.000930119,0.00138209,1,0,15.21586111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.41879057494839,636.0792350702229,15.258922211299591,-6.322300918449116,2.50904,61.844076492977706,61.894951966948625
partial_blockage,3,54837.1,248.172,169.158,110.43,169.056,1257.18,213.186,0.000930624,0.0013829,1,0,15.232527777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.441790574948385,638.739235070223,15.670922211299569,-6.244300918449113,2.5143600000000004,61.844076492977706,61.895167852417025
partial_blockage,3,54897.2,247.474,168.939,110.406,169.672,1258.88,213.164,0.000931129,0.00138371,1,0,15.24922222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.463790574948405,640.439235070223,15.451922211299575,-5.628300918449128,2.5177600000000004,61.844076492977706,61.89530606343972
partial_blockage,3,54957.2,247.619,168.86,112.225,169.567,1257.23,213.142,0.000931632,0.00138452,1,0,15.265888888888888,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.485790574948396,638.789235070223,15.372922211299596,-5.7333009184491175,2.51446,61.844076492977706,61.895171914785706
partial_blockage,3,55017.3,247.738,169.58,110.247,169.585,1259.08,213.12,0.000932135,0.00138533,1,0,15.282583333333335,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.50779057494839,640.6392350702229,16.092922211299594,-5.715300918449117,2.51816,61.844076492977706,61.89532233581854
partial_blockage,3,55077.4,247.768,169.057,111.218,169.594,1253.54,213.098,0.000932637,0.00138614,1,0,15.299277777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.52979057494838,635.0992350702229,15.56992221129957,-5.706300918449131,2.50708,61.844076492977706,61.894872545273714
partial_blockage,3,55137.4,247.204,169.177,110.385,169.365,1255.7,213.076,0.000933138,0.00138695,1,0,15.315944444444446,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.5517905749484,637.259235070223,15.689922211299574,-5.935300918449116,2.5114,61.844076492977706,61.89504767935217
partial_blockage,3,55197.5,247.711,168.381,111.7,169.809,1262.02,213.054,0.000933638,0.00138775,1,0,15.332638888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.57379057494839,643.5792350702229,14.893922211299582,-5.491300918449127,2.52404,61.844076492977706,61.8955618375896
partial_blockage,3,55257.6,246.913,168.422,110.663,168.898,1260.46,213.032,0.000934137,0.00138856,1,0,15.349333333333332,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.59579057494838,642.019235070223,14.934922211299579,-6.402300918449129,2.5209200000000003,61.844076492977706,61.89543468557013
partial_blockage,3,55317.6,247.496,169.569,111.002,168.898,1262.03,213.01,0.000934636,0.00138936,1,0,15.366,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.6177905749484,643.5892350702229,16.08192221129957,-6.402300918449129,2.52406,61.844076492977706,61.89556265317311
partial_blockage,3,55377.7,247.063,169.477,110.437,168.865,1262.03,212.988,0.000935134,0.00139016,1,0,15.382694444444443,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.63979057494839,643.5892350702229,15.989922211299586,-6.435300918449116,2.52406,61.844076492977706,61.89556265317311
partial_blockage,3,55437.7,247.522,167.896,110.86,168.827,1260.42,212.966,0.000935631,0.00139096,1,0,15.39936111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.661790574948384,641.979235070223,14.408922211299569,-6.473300918449127,2.52084,61.844076492977706,61.89543142732651
partial_blockage,3,55497.8,247.539,169.032,110.448,168.702,1262.95,212.944,0.000936127,0.00139176,1,0,15.416055555555557,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.683790574948404,644.509235070223,15.544922211299593,-6.598300918449127,2.5259,61.844076492977706,61.895637714456726
partial_blockage,3,55557.9,247.412,169.281,110.357,168.419,1262.29,212.922,0.000936622,0.00139256,1,0,15.43275,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.705790574948395,643.8492350702229,15.793922211299588,-6.881300918449114,2.52458,61.844076492977706,61.89558386060897
partial_blockage,3,55617.9,246.987,168.476,111.142,168.279,1262.14,212.901,0.000937117,0.00139335,1,0,15.449416666666668,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.72679057494838,643.699235070223,14.988922211299581,-7.021300918449128,2.52428,61.844076492977706,61.89557162501755
partial_blockage,3,55678.0,247.698,169.235,111.26,169.079,1263.46,212.879,0.000937611,0.00139415,1,0,15.466111111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.7487905749484,645.019235070223,15.747922211299596,-6.221300918449117,2.52692,61.844076492977706,61.895679348042364
partial_blockage,3,55738.1,247.407,168.81,110.436,168.706,1259.08,212.857,0.000938104,0.00139495,1,0,15.482805555555554,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.77079057494839,640.6392350702229,15.322922211299584,-6.594300918449136,2.51816,61.844076492977706,61.89532233581854
partial_blockage,3,55798.1,247.814,169.051,111.005,169.085,1261.17,212.836,0.000938596,0.00139574,1,0,15.499472222222222,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.79179057494838,642.729235070223,15.56392221129957,-6.215300918449117,2.5223400000000002,61.844076492977706,61.895492536572306
partial_blockage,3,55858.2,246.946,168.835,110.745,169.02,1260.31,212.814,0.000939087,0.00139653,1,0,15.516166666666665,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.8137905749484,641.8692350702229,15.34792221129959,-6.2803009184491145,2.52062,61.844076492977706,61.89542246768882
partial_blockage,3,55918.2,247.67,169.135,110.767,168.515,1262.67,212.792,0.000939578,0.00139732,1,0,15.532833333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.83579057494839,644.229235070223,15.647922211299573,-6.785300918449138,2.5253400000000004,61.844076492977706,61.895614863937475
partial_blockage,3,55978.3,248.804,170.075,109.882,168.559,1263.91,212.771,0.000940068,0.00139811,1,0,15.54952777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.856790574948405,645.469235070223,16.58792221129957,-6.741300918449127,2.52782,61.844076492977706,61.895716097494805
partial_blockage,3,56038.4,246.737,169.012,110.658,168.902,1259.88,212.749,0.000940557,0.0013989,1,0,15.566222222222223,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.8787905749484,641.439235070223,15.524922211299582,-6.398300918449138,2.51976,61.844076492977706,61.89538745114112
partial_blockage,3,56098.4,246.958,169.601,111.094,168.916,1269.31,212.728,0.000941045,0.00139969,1,0,15.58288888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.89979057494838,650.8692350702229,16.11392221129958,-6.384300918449128,2.53862,61.844076492977706,61.89615810996413
partial_blockage,3,56158.5,248.522,168.952,111.194,168.913,1263.81,212.707,0.000941532,0.00140047,1,0,15.599583333333333,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.9207905749484,645.3692350702229,15.46492221129958,-6.387300918449114,2.5276199999999998,61.844076492977706,61.895707929820766
partial_blockage,3,56218.6,247.425,169.347,109.914,168.218,1265.41,212.685,0.000942019,0.00140126,1,0,15.616277777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.94279057494839,646.969235070223,15.85992221129959,-7.0823009184491355,2.5308200000000003,61.844076492977706,61.89583869002566
partial_blockage,3,56278.6,247.982,168.948,111.114,168.681,1262.6,212.664,0.000942505,0.00140204,1,0,15.632944444444444,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.963790574948405,644.1592350702228,15.46092221129959,-6.619300918449113,2.5252,61.844076492977706,61.895609152098004
partial_blockage,3,56338.7,247.507,169.131,111.274,167.952,1263.48,212.643,0.00094299,0.00140283,1,0,15.649638888888887,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-42.98479057494839,645.039235070223,15.643922211299582,-7.348300918449127,2.52696,61.844076492977706,61.89568098107394
partial_blockage,3,56398.7,246.879,169.545,110.524,169.593,1264.26,212.622,0.000943474,0.00140361,1,0,15.666305555555555,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.00579057494838,645.8192350702229,16.05792221129957,-5.7073009184491355,2.52852,61.844076492977706,61.89574468943465
partial_blockage,3,56458.8,247.943,168.034,110.692,169.285,1266.08,212.6,0.000943958,0.00140439,1,0,15.683000000000002,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.0277905749484,647.6392350702229,14.546922211299574,-6.015300918449128,2.5321599999999997,61.844076492977706,61.895893494923214
partial_blockage,3,56518.9,248.176,169.01,110.73,169.886,1267.64,212.579,0.00094444,0.00140517,1,0,15.699694444444445,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.048790574948384,649.199235070223,15.522922211299573,-5.414300918449129,2.53528,61.844076492977706,61.89602121257616
partial_blockage,3,56578.9,246.944,168.802,110.792,168.835,1267.65,212.558,0.000944922,0.00140595,1,0,15.716361111111112,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.0697905749484,649.209235070223,15.314922211299574,-6.465300918449117,2.5353000000000003,61.844076492977706,61.89602203178551
partial_blockage,3,56639.0,247.723,168.745,110.077,169.238,1269.86,212.537,0.000945403,0.00140672,1,0,15.733055555555556,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.090790574948386,651.4192350702228,15.257922211299586,-6.062300918449125,2.53972,61.844076492977706,61.89620323531709
partial_blockage,3,56699.1,248.004,168.971,110.625,168.734,1274.24,212.516,0.000945884,0.0014075,1,0,15.749749999999999,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.1117905749484,655.799235070223,15.483922211299586,-6.566300918449116,2.54848,61.844076492977706,61.896563293770015
partial_blockage,3,56759.1,246.697,169.676,111.422,168.18,1266.25,212.495,0.000946363,0.00140828,1,0,15.766416666666666,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.13279057494839,647.8092350702229,16.18892221129957,-7.120300918449118,2.5325,61.844076492977706,61.895907405249964
partial_blockage,3,56819.2,247.584,170.5,110.763,168.737,1269.03,212.474,0.000946842,0.00140905,1,0,15.78311111111111,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.1537905749484,650.5892350702229,17.012922211299582,-6.56330091844913,2.53806,61.844076492977706,61.89613514455388
partial_blockage,3,56879.2,247.94,169.655,110.334,169.266,1268.25,212.453,0.00094732,0.00140982,1,0,15.799777777777777,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.17479057494839,649.8092350702229,16.167922211299583,-6.034300918449134,2.5365,61.844076492977706,61.896071196153294
partial_blockage,3,56939.3,246.99,169.104,111.216,169.265,1269.08,212.432,0.000947797,0.00141059,1,0,15.816472222222224,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.195790574948404,650.6392350702229,15.616922211299595,-6.035300918449138,2.53816,61.844076492977706,61.89613924514903
partial_blockage,3,56999.4,248.245,169.832,110.934,168.428,1269.23,212.412,0.000948274,0.00141136,1,0,15.833166666666667,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.215790574948386,650.789235070223,16.344922211299576,-6.8723009184491275,2.53846,61.844076492977706,61.896151547902214
partial_blockage,3,57059.4,247.172,168.856,110.87,168.519,1271.23,212.391,0.000948749,0.00141213,1,0,15.849833333333335,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.2367905749484,652.789235070223,15.368922211299576,-6.781300918449119,2.54246,61.844076492977706,61.89631572331973
partial_blockage,3,57119.5,247.777,169.97,111.112,168.402,1267.47,212.37,0.000949224,0.0014129,1,0,15.866527777777778,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.25779057494839,649.029235070223,16.48292221129958,-6.898300918449138,2.53494,61.844076492977706,61.89600728700421
partial_blockage,3,57179.6,247.159,170.214,110.238,167.693,1271.61,212.349,0.000949698,0.00141367,1,0,15.883222222222221,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.2787905749484,653.1692350702228,16.72692221129958,-7.607300918449113,2.54322,61.844076492977706,61.896346945822884
partial_blockage,3,57239.6,248.236,169.615,111.075,169.19,1272.93,212.329,0.000950172,0.00141443,1,0,15.899888888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.298790574948384,654.489235070223,16.12792221129959,-6.110300918449127,2.5458600000000002,61.844076492977706,61.8964554753249
partial_blockage,3,57299.7,247.658,169.443,110.236,168.734,1271.93,212.308,0.000950644,0.0014152,1,0,15.916583333333332,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.3197905749484,653.489235070223,15.955922211299594,-6.566300918449116,2.54386,61.844076492977706,61.8963732456828
partial_blockage,3,57359.7,246.248,169.747,111.131,169.041,1271.6,212.287,0.000951116,0.00141596,1,0,15.93325,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.340790574948386,653.1592350702228,16.259922211299596,-6.259300918449128,2.5431999999999997,61.844076492977706,61.89634612405871
partial_blockage,3,57419.8,248.049,169.104,111.104,169.129,1274.69,212.267,0.000951587,0.00141672,1,0,15.949944444444446,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.360790574948396,656.249235070223,15.616922211299595,-6.171300918449134,2.54938,61.844076492977706,61.8966003561882
partial_blockage,3,57479.9,246.757,169.236,111.366,168.842,1274.37,212.246,0.000952057,0.00141748,1,0,15.96663888888889,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.38179057494838,655.9292350702228,15.748922211299572,-6.458300918449112,2.54874,61.844076492977706,61.89657399934893
partial_blockage,3,57539.9,247.751,169.759,111.121,169.399,1279.4,212.226,0.000952527,0.00141824,1,0,15.983305555555557,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.40179057494839,660.959235070223,16.271922211299568,-5.901300918449124,2.5588,61.844076492977706,61.89698906012536
partial_blockage,3,57600.0,248.515,168.874,110.193,169.064,1274.62,212.205,0.000952995,0.001419,1,0,16.0,partial_blockage_run3,255.6277905749484,618.4407649297771,153.48707778870042,175.30030091844912,1082361.8554299453,0.6883448379583313,-43.42279057494838,656.1792350702228,15.386922211299577,-6.236300918449132,2.5492399999999997,61.844076492977706,61.89659459006511
